time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18027000,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7536455988883972,0.4005273282527923,0.3671950399875641,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8757684230804443,0.6392903327941895,0.6104851365089417,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8597660064697266,0.6050644516944885,0.4266971945762634,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8052359223365784,0.4898671507835388,0.4704331159591675,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6459485292434692,0.24912691116333,1.1578775644302368,284.9454040527344,284.95001220703125,300.8933410644531,296.2712707519531,298.19854736328125,297.197509765625,284.9454040527344,1.0,0.7305479049682617,0.3598015904426574,0.3598015904426574,1.0,1.0,-3.642322540283203,0.981676459312439,2.6606459617614746,0.1556322872638702,0.9007018208503723,0.9007018208503723,0.0,304.8420104980469,311.0,73075.1171875,0.0,4653.0029296875,1.0,278.1499938964844,282.9039611816406,299.275390625,304.0262451171875,293.1499938964844,293.1499938964844,278.1499938964844,36339.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735619187355042,1.0,0.0,0.0,3.673575162887573,3.6735994815826416,9.004739922602312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.8935546875,0.0,1562.1102294921875,1895.4371337890625,0.0,3156.22021484375,0.910786747932434,1.0,0.0,3.0,1.0,0.0
18027060,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7516831755638123,0.3998624086380005,0.3667205572128296,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8734360337257385,0.6384345293045044,0.6098127961158752,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8589775562286377,0.6074106097221375,0.4284068942070007,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8032980561256409,0.4896060228347778,0.4703123867511749,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6445330381393433,0.2490168362855911,1.157943606376648,284.94537353515625,284.95001220703125,300.7441101074219,296.2290954589844,298.1558532714844,297.1968078613281,284.94537353515625,1.0,0.7320597171783447,0.359231024980545,0.359231024980545,1.0,1.0,-3.642934799194336,0.98002028465271,2.662914514541626,0.1542965471744537,0.8975954055786133,0.8975954055786133,0.0,307.8868713378906,314.0,72881.859375,0.0,4673.681640625,1.0,278.1499938964844,282.9083251953125,299.2334899902344,303.9716796875,293.1499938964844,293.1499938964844,278.45001220703125,36349.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744585514068604,1.0,0.0,0.0,3.660483121871948,3.6605072021484375,8.940671136770106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.55078125,0.0,1547.4825439453125,1895.4371337890625,0.0,3164.629150390625,0.907864511013031,1.0,0.0,3.0,1.0,0.0
18027120,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7516831755638123,0.3998624086380005,0.3667205572128296,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8734360337257385,0.6384345293045044,0.6098127961158752,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8589775562286377,0.6074106097221375,0.4284068942070007,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8032980561256409,0.4896060228347778,0.4703123867511749,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6445330381393433,0.2490168362855911,1.157943606376648,284.94537353515625,284.95001220703125,300.7441101074219,296.2290954589844,298.1558532714844,297.1968078613281,284.94537353515625,1.0,0.7320597171783447,0.359231024980545,0.359231024980545,1.0,1.0,-3.642934799194336,0.98002028465271,2.662914514541626,0.1542965471744537,0.8975954055786133,0.8975954055786133,0.0,307.8868713378906,314.0,72881.859375,0.0,4673.681640625,1.0,278.1499938964844,282.9083251953125,299.2334899902344,303.9716796875,293.1499938964844,293.1499938964844,278.45001220703125,36349.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744585514068604,1.0,0.0,0.0,3.660483121871948,3.6605072021484375,8.940671136770106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.55078125,0.0,1547.4825439453125,1895.4371337890625,0.0,3164.629150390625,0.907864511013031,1.0,0.0,3.0,1.0,0.0
18027180,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7507708072662354,0.3998095393180847,0.3665586113929748,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.872326672077179,0.6382949352264404,0.6095498204231262,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8587295413017273,0.6090943217277527,0.4294615089893341,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8023930191993713,0.4897281229496002,0.4703335762023926,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.6438834071159363,0.2491077780723571,1.1582119464874268,285.043212890625,284.95001220703125,300.66094970703125,296.2049560546875,298.13433837890625,297.1993713378906,285.0421142578125,1.0,0.7329441905021667,0.3589114844799042,0.3589114844799042,1.0,1.0,-3.644036531448364,0.9793223738670348,2.664714097976685,0.1538261771202087,0.98176109790802,0.98176109790802,0.0,309.4525756835937,314.0,72096.0625,0.0,4686.537109375,1.0,278.4114074707031,283.02667236328125,299.1822509765625,303.7783508300781,293.1499938964844,293.1499938964844,278.45001220703125,32882.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703828454017639,1.0,0.0,0.0,3.732413291931152,3.7324376106262207,9.29550026285142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.58203125,0.0,1602.9532470703125,1895.4371337890625,0.0,3126.402099609375,0.9225260615348816,1.0,0.0,3.0,1.0,0.0
18027240,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7503079175949097,0.3997591733932495,0.3666021227836609,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8717231750488281,0.638191819190979,0.6095415353775024,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8587958812713623,0.6103991866111755,0.4304402768611908,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8019354343414307,0.4898406863212585,0.4705104529857635,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.6435785889625549,0.2492118626832962,1.1588847637176514,285.0166015625,284.95001220703125,300.5959777832031,296.185791015625,298.1177062988281,297.2015991210937,285.0144348144531,1.0,0.7337265610694885,0.3586604297161102,0.3586604297161102,1.0,1.0,-3.646280527114868,0.9791868329048156,2.667093515396118,0.1540001332759857,0.987657368183136,0.987657368183136,0.0,310.5224609375,317.0,72281.4453125,0.0,4699.52001953125,1.0,278.4432373046875,283.0052490234375,299.179443359375,303.8313293457031,293.1499938964844,293.1499938964844,278.1499938964844,32927.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706779479980469,1.0,0.0,0.0,3.789525985717773,3.789551019668579,9.582153097653643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11982.97265625,0.0,1670.1412353515625,1895.4371337890625,0.0,3129.169921875,0.9342859387397766,1.0,0.0,3.0,1.0,0.0
18027300,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.749396800994873,0.3991456627845764,0.3664015531539917,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8706377744674683,0.6374818682670593,0.6092633605003357,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8584606051445007,0.6112515330314636,0.4313275814056396,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8010445833206177,0.4895068705081939,0.4705122709274292,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.642968475818634,0.2490850090980529,1.159252047538757,284.8761291503906,284.95001220703125,300.5226745605469,296.1637878417969,298.0953063964844,297.1992492675781,284.8736877441406,1.0,0.7345618009567261,0.3583751320838928,0.3583751320838928,1.0,1.0,-3.647227048873901,0.978523015975952,2.668704032897949,0.1541690677404403,0.8926448822021484,0.8926448822021484,0.0,312.09185791015625,317.0,73269.46875,0.0,4711.9609375,1.0,278.194580078125,282.8494567871094,299.2015991210937,304.0403137207031,293.1499938964844,293.1499938964844,278.1499938964844,36902.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769426345825195,1.0,0.0,0.0,3.7673065662384033,3.767331838607788,9.470114150644804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11603.13671875,0.0,1674.6021728515625,1895.4371337890625,0.0,3187.921875,0.9302467107772828,1.0,0.0,3.0,1.0,0.0
18027360,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7479137182235718,0.3983800113201141,0.3657937943935394,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8689479827880859,0.6365647315979004,0.6085076928138733,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8575302362442017,0.6119558215141296,0.4318638145923614,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7995774745941162,0.4889927208423614,0.470136433839798,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6419132351875305,0.248825341463089,1.1586233377456665,284.8954467773437,284.95001220703125,300.45001220703125,296.1416320800781,298.0718688964844,297.1953125,284.8966979980469,1.0,0.7352131009101868,0.3580564856529236,0.3580564856529236,1.0,1.0,-3.6450276374816895,0.9767945408821106,2.668233156204224,0.1534614413976669,0.8830832839012146,0.8830832839012146,0.0,314.0792236328125,320.0,72879.921875,0.0,4718.138671875,1.0,278.15679931640625,282.8700256347656,299.1661376953125,303.9408264160156,293.1499938964844,293.1499938964844,278.45001220703125,38391.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789277672767639,1.0,0.0,0.0,3.6941709518432617,3.6941959857940674,9.105992262448126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.2587890625,0.0,1600.977294921875,1895.4371337890625,0.0,3206.531494140625,0.9169830679893494,1.0,0.0,3.0,1.0,0.0
18027420,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7461040616035461,0.39804807305336,0.3653409481048584,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8667425513267517,0.6359726786613464,0.6077719926834106,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8568853139877319,0.614727258682251,0.4336340427398681,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7977251410484314,0.4889369010925293,0.4699609577655792,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6405822038650513,0.2488317489624023,1.1585394144058228,284.9914245605469,284.95001220703125,300.3072814941406,296.0970764160156,298.0341186523437,297.1985778808594,284.9901428222656,1.0,0.7366349101066589,0.3574191927909851,0.3574191927909851,1.0,1.0,-3.6454031467437744,0.97491455078125,2.6704885959625244,0.1504612267017364,0.965432584285736,0.965432584285736,0.0,316.9580383300781,323.0,72013.5078125,0.0,4737.15576171875,1.0,278.4434814453125,282.9907531738281,299.0880432128906,303.72918701171875,293.1499938964844,293.1499938964844,278.1499938964844,33984.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740180730819702,1.0,0.0,0.0,3.786233901977539,3.7862586975097656,9.565510481479578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.603515625,0.0,1674.4371337890625,1895.4371337890625,0.0,3160.498291015625,0.9342665672302246,1.0,0.0,3.0,1.0,0.0
18027480,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7461040616035461,0.39804807305336,0.3653409481048584,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8667425513267517,0.6359726786613464,0.6077719926834106,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8568853139877319,0.614727258682251,0.4336340427398681,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7977251410484314,0.4889369010925293,0.4699609577655792,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6405822038650513,0.2488317489624023,1.1585394144058228,284.9914245605469,284.95001220703125,300.3072814941406,296.0970764160156,298.0341186523437,297.1985778808594,284.9901428222656,1.0,0.7366349101066589,0.3574191927909851,0.3574191927909851,1.0,1.0,-3.6454031467437744,0.97491455078125,2.6704885959625244,0.1504612267017364,0.965432584285736,0.965432584285736,0.0,316.9580383300781,323.0,72013.5078125,0.0,4737.15576171875,1.0,278.4434814453125,282.9907531738281,299.0880432128906,303.72918701171875,293.1499938964844,293.1499938964844,278.1499938964844,33984.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740180730819702,1.0,0.0,0.0,3.786233901977539,3.7862586975097656,9.565510481479578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.603515625,0.0,1674.4371337890625,1895.4371337890625,0.0,3160.498291015625,0.9342665672302246,1.0,0.0,3.0,1.0,0.0
18027540,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7437874674797058,0.3967556059360504,0.3645536601543426,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8640106916427612,0.6343652009963989,0.6066840291023254,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8556678295135498,0.6163851618766785,0.4350837469100952,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.795376181602478,0.4880995154380798,0.4695363044738769,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6389272212982178,0.2484415024518966,1.1580711603164673,284.89776611328125,284.95001220703125,300.1687927246094,296.0524597167969,297.9914855957031,297.19342041015625,284.8988647460937,1.0,0.7379956841468811,0.3567818999290466,0.3567818999290466,1.0,1.0,-3.643821477890015,0.9724689722061156,2.6713523864746094,0.1462357491254806,0.8725545406341553,0.8725545406341553,0.0,320.3210754394531,326.0,72416.7578125,0.0,4753.62646484375,1.0,278.1568603515625,282.88116455078125,299.0715026855469,303.814697265625,293.1499938964844,293.1499938964844,278.45001220703125,38861.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810645937919617,1.0,0.0,0.0,3.662274599075317,3.662299156188965,8.949424454840482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.63671875,0.0,1568.3524169921875,1895.4371337890625,0.0,3226.556396484375,0.91037917137146,1.0,0.0,3.0,1.0,0.0
18027600,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7437874674797058,0.3967556059360504,0.3645536601543426,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8640106916427612,0.6343652009963989,0.6066840291023254,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8556678295135498,0.6163851618766785,0.4350837469100952,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.795376181602478,0.4880995154380798,0.4695363044738769,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6389272212982178,0.2484415024518966,1.1580711603164673,284.89776611328125,284.95001220703125,300.1687927246094,296.0524597167969,297.9914855957031,297.19342041015625,284.8988647460937,1.0,0.7379956841468811,0.3567818999290466,0.3567818999290466,1.0,1.0,-3.643821477890015,0.9724689722061156,2.6713523864746094,0.1462357491254806,0.8725545406341553,0.8725545406341553,0.0,320.3210754394531,326.0,72416.7578125,0.0,4753.62646484375,1.0,278.1568603515625,282.88116455078125,299.0715026855469,303.814697265625,293.1499938964844,293.1499938964844,278.45001220703125,38861.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810645937919617,1.0,0.0,0.0,3.662274599075317,3.662299156188965,8.949424454840482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.63671875,0.0,1568.3524169921875,1895.4371337890625,0.0,3226.556396484375,0.91037917137146,1.0,0.0,3.0,1.0,0.0
18027660,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7421718239784241,0.3964899778366089,0.3641827702522278,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8619981408119202,0.6338028907775879,0.6059967875480652,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8552016019821167,0.619236171245575,0.4369284808635711,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7936915755271912,0.4880812168121338,0.4694074690341949,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6377480030059814,0.2484958171844482,1.1581830978393557,284.9924011230469,284.95001220703125,300.0356140136719,296.0082092285156,297.9574890136719,297.1974182128906,284.9911804199219,1.0,0.739395797252655,0.3562676310539245,0.3562676310539245,1.0,1.0,-3.644733428955078,0.9711779952049256,2.673555374145508,0.1427553594112396,0.9549719095230104,0.9549719095230104,0.0,323.0203552246094,329.0,71578.625,0.0,4773.04150390625,1.0,278.4432373046875,283.000244140625,298.99658203125,303.6070251464844,293.1499938964844,293.1499938964844,278.1499938964844,34032.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756250143051147,1.0,0.0,0.0,3.7552218437194815,3.75524640083313,9.40945483307587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.5224609375,0.0,1638.2672119140625,1895.4371337890625,0.0,3175.5673828125,0.9273114800453186,1.0,0.0,3.0,1.0,0.0
18027720,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7421718239784241,0.3964899778366089,0.3641827702522278,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8619981408119202,0.6338028907775879,0.6059967875480652,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8552016019821167,0.619236171245575,0.4369284808635711,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7936915755271912,0.4880812168121338,0.4694074690341949,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6377480030059814,0.2484958171844482,1.1581830978393557,284.9924011230469,284.95001220703125,300.0356140136719,296.0082092285156,297.9574890136719,297.1974182128906,284.9911804199219,1.0,0.739395797252655,0.3562676310539245,0.3562676310539245,1.0,1.0,-3.644733428955078,0.9711779952049256,2.673555374145508,0.1427553594112396,0.9549719095230104,0.9549719095230104,0.0,323.0203552246094,329.0,71578.625,0.0,4773.04150390625,1.0,278.4432373046875,283.000244140625,298.99658203125,303.6070251464844,293.1499938964844,293.1499938964844,278.1499938964844,34032.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756250143051147,1.0,0.0,0.0,3.7552218437194815,3.75524640083313,9.40945483307587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.5224609375,0.0,1638.2672119140625,1895.4371337890625,0.0,3175.5673828125,0.9273114800453186,1.0,0.0,3.0,1.0,0.0
18027780,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.740041196346283,0.3952327072620392,0.3634172081947326,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8594686985015869,0.6321908831596375,0.6048952341079712,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8541618585586548,0.6209274530410767,0.4383951127529144,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7915189266204834,0.4872567057609558,0.4689857065677643,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6362622976303101,0.2481505125761032,1.157868266105652,284.9026184082031,284.95001220703125,299.9088134765625,295.9647827148437,297.9187316894531,297.1926574707031,284.903564453125,1.0,0.7407538890838623,0.3557533919811249,0.3557533919811249,1.0,1.0,-3.64337420463562,0.9691064953804016,2.674267768859864,0.1408802717924118,0.8672184944152832,0.8672184944152832,0.0,326.3285522460937,332.0,71979.28125,0.0,4789.77880859375,1.0,278.1571044921875,282.8936462402344,298.9829406738281,303.6953125,293.1499938964844,293.1499938964844,278.45001220703125,38785.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882522463798523,1.0,0.0,0.0,3.63102960586548,3.631053924560547,8.797370014690387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.6982421875,0.0,1532.89892578125,1895.4371337890625,0.0,3240.215576171875,0.9034009575843812,1.0,0.0,3.0,1.0,0.0
18027840,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.740041196346283,0.3952327072620392,0.3634172081947326,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8594686985015869,0.6321908831596375,0.6048952341079712,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8541618585586548,0.6209274530410767,0.4383951127529144,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7915189266204834,0.4872567057609558,0.4689857065677643,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6362622976303101,0.2481505125761032,1.157868266105652,284.9026184082031,284.95001220703125,299.9088134765625,295.9647827148437,297.9187316894531,297.1926574707031,284.903564453125,1.0,0.7407538890838623,0.3557533919811249,0.3557533919811249,1.0,1.0,-3.64337420463562,0.9691064953804016,2.674267768859864,0.1408802717924118,0.8672184944152832,0.8672184944152832,0.0,326.3285522460937,332.0,71979.28125,0.0,4789.77880859375,1.0,278.1571044921875,282.8936462402344,298.9829406738281,303.6953125,293.1499938964844,293.1499938964844,278.45001220703125,38785.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882522463798523,1.0,0.0,0.0,3.63102960586548,3.631053924560547,8.797370014690387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.6982421875,0.0,1532.89892578125,1895.4371337890625,0.0,3240.215576171875,0.9034009575843812,1.0,0.0,3.0,1.0,0.0
18027900,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7390955090522766,0.3950487971305847,0.3630732595920563,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8583241701126099,0.6318210959434509,0.6043517589569092,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8537805676460266,0.6223049759864807,0.4391770660877228,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7905371785163879,0.4871787130832672,0.4687695801258087,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6355808973312378,0.2481437176465988,1.1575955152511597,285.0103759765625,284.95001220703125,299.84814453125,295.9435119628906,297.9029235839844,297.1940612792969,285.01055908203125,1.0,0.7413888573646545,0.3554962575435638,0.3554962575435638,1.0,1.0,-3.642653226852417,0.9680341482162476,2.67461895942688,0.1404544413089752,0.9421941041946412,0.9421941041946412,0.0,327.8443603515625,332.0,71087.796875,0.0,4797.1787109375,1.0,278.4011535644531,283.0194396972656,298.9199523925781,303.4555969238281,293.1499938964844,293.1499938964844,278.45001220703125,34404.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778213262557983,1.0,0.0,0.0,3.675163984298706,3.6751880645751953,9.012530313157184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10894.02734375,0.0,1549.32421875,1895.4371337890625,0.0,3196.159912109375,0.9112501740455629,1.0,0.0,3.0,1.0,0.0
18027960,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.738563060760498,0.394947201013565,0.363036036491394,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8576090931892395,0.6315597295761108,0.6041538119316101,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8538316488265991,0.6237583756446838,0.4402312636375427,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7899712920188904,0.4872006773948669,0.4688287079334259,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6352183818817139,0.2482213824987411,1.1580650806427002,284.992919921875,284.95001220703125,299.7894592285156,295.922607421875,297.8883972167969,297.1964111328125,284.9916687011719,1.0,0.7421505451202393,0.3552365899085998,0.3552365899085998,1.0,1.0,-3.644274234771729,0.9676751494407654,2.6765990257263184,0.1404334157705307,0.94800466299057,0.94800466299057,0.0,329.0370483398437,335.0,71179.625,0.0,4809.220703125,1.0,278.4431457519531,283.0082397460937,298.9102478027344,303.4925537109375,293.1499938964844,293.1499938964844,278.1499938964844,33942.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769893646240234,1.0,0.0,0.0,3.727817535400391,3.727841854095459,9.27262249206251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11711.41796875,0.0,1605.7584228515625,1895.4371337890625,0.0,3188.35986328125,0.9211084246635436,1.0,0.0,3.0,1.0,0.0
18028020,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7365248799324036,0.3936749696731567,0.3622503876686096,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8551794290542603,0.6298794150352478,0.6029807329177856,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8528734445571899,0.6254247426986694,0.4416762590408325,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7878785729408264,0.4863324761390686,0.4683607816696167,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.633818507194519,0.2478780746459961,1.157752275466919,284.9049072265625,284.95001220703125,299.6785583496094,295.88214111328125,297.8538513183594,297.1914367675781,284.9057312011719,1.0,0.7434900999069214,0.3547172546386719,0.3547172546386719,1.0,1.0,-3.642729997634888,0.9654480218887328,2.677281856536865,0.1403022706508636,0.8625795245170593,0.8625795245170593,0.0,332.3634948730469,338.0,71575.0625,0.0,4825.52685546875,1.0,278.15728759765625,282.9028015136719,298.8998413085937,303.58380126953125,293.1499938964844,293.1499938964844,278.45001220703125,38718.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838160037994385,1.0,0.0,0.0,3.604043245315552,3.604067325592041,8.667089446134923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.5400390625,0.0,1502.7235107421875,1895.4371337890625,0.0,3252.33154296875,0.8973633646965027,1.0,0.0,3.0,1.0,0.0
18028080,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7365248799324036,0.3936749696731567,0.3622503876686096,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8551794290542603,0.6298794150352478,0.6029807329177856,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8528734445571899,0.6254247426986694,0.4416762590408325,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7878785729408264,0.4863324761390686,0.4683607816696167,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.633818507194519,0.2478780746459961,1.157752275466919,284.9049072265625,284.95001220703125,299.6785583496094,295.88214111328125,297.8538513183594,297.1914367675781,284.9057312011719,1.0,0.7434900999069214,0.3547172546386719,0.3547172546386719,1.0,1.0,-3.642729997634888,0.9654480218887328,2.677281856536865,0.1403022706508636,0.8625795245170593,0.8625795245170593,0.0,332.3634948730469,338.0,71575.0625,0.0,4825.52685546875,1.0,278.15728759765625,282.9028015136719,298.8998413085937,303.58380126953125,293.1499938964844,293.1499938964844,278.45001220703125,38718.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838160037994385,1.0,0.0,0.0,3.604043245315552,3.604067325592041,8.667089446134923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.5400390625,0.0,1502.7235107421875,1895.4371337890625,0.0,3252.33154296875,0.8973633646965027,1.0,0.0,3.0,1.0,0.0
18028140,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7350645661354065,0.3933473825454712,0.3618475198745727,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8533322811126709,0.6291554570198059,0.6021692156791687,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8525441288948059,0.6282122731208801,0.4434946775436401,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7863317728042603,0.4862127006053924,0.4681572318077087,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6327933073043823,0.2479337304830551,1.1579214334487915,284.9924621582031,284.95001220703125,299.5771789550781,295.8438720703125,297.8281555175781,297.1947326660156,284.9916381835937,1.0,0.7448617815971375,0.3541979491710663,0.3541979491710663,1.0,1.0,-3.643409252166748,0.9639400839805604,2.679469108581543,0.139779731631279,0.9417070746421814,0.9417070746421814,0.0,335.0878601074219,341.0,70801.890625,0.0,4844.443359375,1.0,278.4420166015625,283.01470947265625,298.8314819335937,303.386962890625,293.1499938964844,293.1499938964844,278.1499938964844,33967.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781781792640686,1.0,0.0,0.0,3.70141863822937,3.70144295692444,9.141758141595346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11620.857421875,0.0,1575.7091064453125,1895.4371337890625,0.0,3199.505126953125,0.9154248237609864,1.0,0.0,3.0,1.0,0.0
18028200,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7350645661354065,0.3933473825454712,0.3618475198745727,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8533322811126709,0.6291554570198059,0.6021692156791687,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8525441288948059,0.6282122731208801,0.4434946775436401,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7863317728042603,0.4862127006053924,0.4681572318077087,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6327933073043823,0.2479337304830551,1.1579214334487915,284.9924621582031,284.95001220703125,299.5771789550781,295.8438720703125,297.8281555175781,297.1947326660156,284.9916381835937,1.0,0.7448617815971375,0.3541979491710663,0.3541979491710663,1.0,1.0,-3.643409252166748,0.9639400839805604,2.679469108581543,0.139779731631279,0.9417070746421814,0.9417070746421814,0.0,335.0878601074219,341.0,70801.890625,0.0,4844.443359375,1.0,278.4420166015625,283.01470947265625,298.8314819335937,303.386962890625,293.1499938964844,293.1499938964844,278.1499938964844,33967.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781781792640686,1.0,0.0,0.0,3.70141863822937,3.70144295692444,9.141758141595346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11620.857421875,0.0,1575.7091064453125,1895.4371337890625,0.0,3199.505126953125,0.9154248237609864,1.0,0.0,3.0,1.0,0.0
18028260,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7330164313316345,0.3920552134513855,0.3610329926013946,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8508885502815247,0.6274076700210571,0.6009199619293213,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8515534400939941,0.6298516988754272,0.4449119567871094,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7842090725898743,0.4852972626686096,0.4676362872123718,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6313850283622742,0.2475779503583908,1.1575454473495483,284.9067077636719,284.95001220703125,299.48638916015625,295.8082275390625,297.7991638183594,297.1896667480469,284.9073791503906,1.0,0.7461674809455872,0.3536937236785888,0.3536937236785888,1.0,1.0,-3.641562223434448,0.9617211818695068,2.6798412799835205,0.1384701579809188,0.8584334850311279,0.8584334850311279,0.0,338.4264221191406,344.0,71201.5,0.0,4859.94091796875,1.0,278.157470703125,282.9105224609375,298.8251037597656,303.482177734375,293.1499938964844,293.1499938964844,278.45001220703125,38657.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848103880882263,1.0,0.0,0.0,3.5797808170318604,3.5798046588897705,8.550788948014088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.9052734375,0.0,1475.9423828125,1895.4371337890625,0.0,3261.6435546875,0.8919382095336914,1.0,0.0,3.0,1.0,0.0
18028320,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7330164313316345,0.3920552134513855,0.3610329926013946,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8508885502815247,0.6274076700210571,0.6009199619293213,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8515534400939941,0.6298516988754272,0.4449119567871094,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7842090725898743,0.4852972626686096,0.4676362872123718,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6313850283622742,0.2475779503583908,1.1575454473495483,284.9067077636719,284.95001220703125,299.48638916015625,295.8082275390625,297.7991638183594,297.1896667480469,284.9073791503906,1.0,0.7461674809455872,0.3536937236785888,0.3536937236785888,1.0,1.0,-3.641562223434448,0.9617211818695068,2.6798412799835205,0.1384701579809188,0.8584334850311279,0.8584334850311279,0.0,338.4264221191406,344.0,71201.5,0.0,4859.94091796875,1.0,278.157470703125,282.9105224609375,298.8251037597656,303.482177734375,293.1499938964844,293.1499938964844,278.45001220703125,38657.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848103880882263,1.0,0.0,0.0,3.5797808170318604,3.5798046588897705,8.550788948014088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.9052734375,0.0,1475.9423828125,1895.4371337890625,0.0,3261.6435546875,0.8919382095336914,1.0,0.0,3.0,1.0,0.0
18028380,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7319279909133911,0.3918273746967315,0.3606493473052978,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8495450615882874,0.62688809633255,0.6002312302589417,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8511704802513123,0.6316286325454712,0.4459652006626129,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7830526828765869,0.4851749539375305,0.4673748314380646,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6306071877479553,0.2475843578577041,1.1573350429534912,285.0058898925781,284.95001220703125,299.4342956542969,295.7870178222656,297.7861633300781,297.1916809082031,285.00408935546875,1.0,0.7469753623008728,0.3533710241317749,0.3533710241317749,1.0,1.0,-3.6409623622894287,0.9605088233947754,2.6804535388946533,0.1371200382709503,0.9339506030082704,0.9339506030082704,0.0,340.2815856933594,344.0,70408.125,0.0,4869.7841796875,1.0,278.419921875,283.0285949707031,298.7619323730469,303.2614440917969,293.1499938964844,293.1499938964844,278.45001220703125,33718.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792291879653931,1.0,0.0,0.0,3.651185750961304,3.6512093544006334,8.89531065695337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10802.2666015625,0.0,1517.415283203125,1895.4371337890625,0.0,3209.356689453125,0.9043205380439758,1.0,0.0,3.0,1.0,0.0
18028440,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7315361499786377,0.3916940987110138,0.360610693693161,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.849016010761261,0.6266067028045654,0.60004723072052,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8511844277381897,0.632607102394104,0.4467155337333679,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7826265692710876,0.4851249456405639,0.4673925042152405,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6303443908691406,0.2476189136505127,1.1576802730560305,284.9920349121094,284.95001220703125,299.4072265625,295.77569580078125,297.7795104980469,297.19287109375,284.9912109375,1.0,0.7475097179412842,0.3531895279884338,0.3531895279884338,1.0,1.0,-3.642033576965332,0.960265576839447,2.68176817893982,0.136452779173851,0.9362406730651855,0.9362406730651855,0.0,341.1508483886719,332.0,70464.1171875,0.0,4878.26318359375,1.0,278.4418334960937,283.0198059082031,298.76226806640625,303.2930603027344,293.1499938964844,293.1499938964844,278.1499938964844,33922.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789634108543396,1.0,0.0,0.0,3.67950439453125,3.67952823638916,9.033830679072708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11544.193359375,0.0,1550.5733642578125,1895.4371337890625,0.0,3206.865478515625,0.910465657711029,1.0,0.0,3.0,1.0,0.0
18028500,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7319077253341675,0.3910753130912781,0.3602468073368072,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8494766354560852,0.6257554292678833,0.5994651317596436,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8523856401443481,0.6334431767463684,0.447476714849472,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7831965684890747,0.4846954047679901,0.4671462476253509,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6308080554008484,0.2474772334098816,1.1573244333267212,284.8736267089844,284.95001220703125,299.372314453125,295.7607421875,297.7682189941406,297.1908874511719,284.8735656738281,1.0,0.746482253074646,0.3529374301433563,0.3529374301433563,1.0,1.0,-3.6410973072052,0.9591719508171082,2.6819255352020264,0.1353818625211715,0.8509495854377747,0.8509495854377747,0.0,339.74383544921875,332.0,71204.546875,0.0,4866.82421875,1.0,278.1972045898437,282.8865966796875,298.7901611328125,303.49005126953125,293.1499938964844,293.1499938964844,278.1499938964844,38381.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842913508415222,1.0,0.0,0.0,3.63045597076416,3.630480289459229,8.79459150837647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11157.7490234375,0.0,1529.259521484375,1895.4371337890625,0.0,3256.783203125,0.9004745483398438,1.0,0.0,3.0,1.0,0.0
18028560,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7325019836425781,0.3904140889644623,0.3595245480537414,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8502907156944275,0.6248199343681335,0.5984677672386169,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8539412617683411,0.6342446208000183,0.4479152858257293,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.784103512763977,0.4841896593570709,0.4665603041648865,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6314939260482788,0.2472741603851318,1.1559728384017944,284.9071960449219,284.95001220703125,299.3407287597656,295.7467346191406,297.7574157714844,297.18829345703125,284.9078369140625,1.0,0.7447651624679565,0.352705717086792,0.352705717086792,1.0,1.0,-3.6372265815734863,0.9572346806526184,2.6799919605255127,0.1340085566043853,0.8539241552352905,0.8539241552352905,0.0,337.19927978515625,320.0,70827.109375,0.0,4839.9560546875,1.0,278.1578369140625,282.91656494140625,298.7624206542969,303.3935852050781,293.1499938964844,293.1499938964844,278.45001220703125,38669.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853653073310852,1.0,0.0,0.0,3.556788682937622,3.556812286376953,8.441301702077908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10357.328125,0.0,1451.383544921875,1895.4371337890625,0.0,3266.8388671875,0.8868237137794495,1.0,0.0,3.0,1.0,0.0
18028620,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7357951402664185,0.3901202976703644,0.3587413430213928,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8542953133583069,0.6240172982215881,0.5971547961235046,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8595665097236633,0.6370468139648438,0.4494253396987915,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7882198095321655,0.4840426445007324,0.465899109840393,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6345269680023193,0.247385174036026,1.1543045043945312,284.98956298828125,284.95001220703125,299.2879638671875,295.7218017578125,297.7455139160156,297.1924133300781,284.98876953125,1.0,0.7403498888015747,0.3522422909736633,0.3522422909736633,1.0,1.0,-3.6337099075317374,0.9546821117401124,2.679027795791626,0.1316019892692566,0.9289042353630066,0.9289042353630066,0.0,328.7406311035156,308.0,70069.0546875,0.0,4777.45849609375,1.0,278.4416809082031,283.0233154296875,298.7064208984375,303.2098083496094,293.1499938964844,293.1499938964844,278.1499938964844,33969.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791206479072571,1.0,0.0,0.0,3.6558756828308105,3.6558992862701416,8.918177627492696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.923828125,0.0,1524.5001220703125,1895.4371337890625,0.0,3208.3388671875,0.9051809310913086,1.0,0.0,3.0,1.0,0.0
18028680,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7357951402664185,0.3901202976703644,0.3587413430213928,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8542953133583069,0.6240172982215881,0.5971547961235046,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8595665097236633,0.6370468139648438,0.4494253396987915,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7882198095321655,0.4840426445007324,0.465899109840393,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6345269680023193,0.247385174036026,1.1543045043945312,284.98956298828125,284.95001220703125,299.2879638671875,295.7218017578125,297.7455139160156,297.1924133300781,284.98876953125,1.0,0.7403498888015747,0.3522422909736633,0.3522422909736633,1.0,1.0,-3.6337099075317374,0.9546821117401124,2.679027795791626,0.1316019892692566,0.9289042353630066,0.9289042353630066,0.0,328.7406311035156,308.0,70069.0546875,0.0,4777.45849609375,1.0,278.4416809082031,283.0233154296875,298.7064208984375,303.2098083496094,293.1499938964844,293.1499938964844,278.1499938964844,33969.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791206479072571,1.0,0.0,0.0,3.6558756828308105,3.6558992862701416,8.918177627492696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.923828125,0.0,1524.5001220703125,1895.4371337890625,0.0,3208.3388671875,0.9051809310913086,1.0,0.0,3.0,1.0,0.0
18028740,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7395688891410828,0.3889724612236023,0.3575413227081299,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8590202927589417,0.6222963929176331,0.5953891277313232,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8659259080886841,0.6387910842895508,0.4505165517330169,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7930174469947815,0.4831931591033935,0.4649032950401306,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6381201148033142,0.2471667379140854,1.1520252227783203,284.90826416015625,284.95001220703125,299.25,295.7013244628906,297.73211669921875,297.1893005371094,284.9084167480469,1.0,0.7349801659584045,0.3517788648605346,0.3517788648605346,1.0,1.0,-3.627522230148315,0.9512825012207032,2.6762397289276123,0.1294377446174621,0.8489701151847839,0.8489701151847839,0.0,318.9956970214844,296.0,70428.0234375,0.0,4699.57958984375,1.0,278.1582946777344,282.92266845703125,298.7145690917969,303.3161315917969,293.1499938964844,293.1499938964844,278.45001220703125,38552.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850696682929993,1.0,0.0,0.0,3.533001661300659,3.533025026321411,8.328771627930109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.591796875,0.0,1425.3411865234375,1895.4371337890625,0.0,3264.07080078125,0.8813984990119934,1.0,0.0,3.0,1.0,0.0
18028800,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7395688891410828,0.3889724612236023,0.3575413227081299,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8590202927589417,0.6222963929176331,0.5953891277313232,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8659259080886841,0.6387910842895508,0.4505165517330169,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7930174469947815,0.4831931591033935,0.4649032950401306,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6381201148033142,0.2471667379140854,1.1520252227783203,284.90826416015625,284.95001220703125,299.25,295.7013244628906,297.73211669921875,297.1893005371094,284.9084167480469,1.0,0.7349801659584045,0.3517788648605346,0.3517788648605346,1.0,1.0,-3.627522230148315,0.9512825012207032,2.6762397289276123,0.1294377446174621,0.8489701151847839,0.8489701151847839,0.0,318.9956970214844,296.0,70428.0234375,0.0,4699.57958984375,1.0,278.1582946777344,282.92266845703125,298.7145690917969,303.3161315917969,293.1499938964844,293.1499938964844,278.45001220703125,38552.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850696682929993,1.0,0.0,0.0,3.533001661300659,3.533025026321411,8.328771627930109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.591796875,0.0,1425.3411865234375,1895.4371337890625,0.0,3264.07080078125,0.8813984990119934,1.0,0.0,3.0,1.0,0.0
