time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028860,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7447333335876465,0.3887671232223511,0.3567475974559784,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8653262257575989,0.6215340495109558,0.5940163135528564,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8740211725234985,0.6416743397712708,0.4520114362239837,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7992751598358154,0.4831102192401886,0.4642021954059601,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6428333520889282,0.2473882138729095,1.150357961654663,284.98980712890625,284.95001220703125,299.22467041015625,295.68609619140625,297.7284545898437,297.1944274902344,284.98907470703125,1.0,0.7292066812515259,0.3514248132705688,0.3514248132705688,1.0,1.0,-3.623856782913208,0.9490061402320862,2.6748504638671875,0.127831220626831,0.9236787557601928,0.9236787557601928,0.0,307.6898803710937,284.0,69705.4296875,0.0,4619.3349609375,1.0,278.4414978027344,283.0282897949219,298.6687316894531,303.14471435546875,293.1499938964844,293.1499938964844,278.1499938964844,33917.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784366250038147,1.0,0.0,0.0,3.632787942886353,3.632811546325684,8.805892548480188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11392.380859375,0.0,1498.5960693359375,1895.4371337890625,0.0,3201.927490234375,0.8999655246734619,1.0,0.0,3.0,1.0,0.0
18028920,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7447333335876465,0.3887671232223511,0.3567475974559784,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8653262257575989,0.6215340495109558,0.5940163135528564,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8740211725234985,0.6416743397712708,0.4520114362239837,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7992751598358154,0.4831102192401886,0.4642021954059601,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6428333520889282,0.2473882138729095,1.150357961654663,284.98980712890625,284.95001220703125,299.22467041015625,295.68609619140625,297.7284545898437,297.1944274902344,284.98907470703125,1.0,0.7292066812515259,0.3514248132705688,0.3514248132705688,1.0,1.0,-3.623856782913208,0.9490061402320862,2.6748504638671875,0.127831220626831,0.9236787557601928,0.9236787557601928,0.0,307.6898803710937,284.0,69705.4296875,0.0,4619.3349609375,1.0,278.4414978027344,283.0282897949219,298.6687316894531,303.14471435546875,293.1499938964844,293.1499938964844,278.1499938964844,33917.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784366250038147,1.0,0.0,0.0,3.632787942886353,3.632811546325684,8.805892548480188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11392.380859375,0.0,1498.5960693359375,1895.4371337890625,0.0,3201.927490234375,0.8999655246734619,1.0,0.0,3.0,1.0,0.0
18028980,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7499123811721802,0.387698620557785,0.355563759803772,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8717562556266785,0.6198536157608032,0.5922288298606873,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8822329044342041,0.6434872150421143,0.4531077444553375,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8055856823921204,0.4823178052902221,0.4632022678852081,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6477293372154236,0.2472619712352752,1.148234486579895,284.9102783203125,284.95001220703125,299.208740234375,295.67626953125,297.7216491699219,297.1920166015625,284.9103698730469,1.0,0.7231343388557434,0.3510707914829254,0.3510707914829254,1.0,1.0,-3.61785101890564,0.9460085034370422,2.671842575073242,0.1262553185224533,0.8460627198219299,0.8460627198219299,0.0,296.5164794921875,272.0,70103.2578125,0.0,4533.5947265625,1.0,278.1584777832031,282.9285583496094,298.6881103515625,303.2646179199219,293.1499938964844,293.1499938964844,278.45001220703125,38448.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841174840927124,1.0,0.0,0.0,3.512652635574341,3.5126757621765137,8.233105859289935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.814453125,0.0,1403.2947998046875,1895.4371337890625,0.0,3255.155029296875,0.876804769039154,1.0,0.0,3.0,1.0,0.0
18029040,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7499123811721802,0.387698620557785,0.355563759803772,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8717562556266785,0.6198536157608032,0.5922288298606873,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8822329044342041,0.6434872150421143,0.4531077444553375,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8055856823921204,0.4823178052902221,0.4632022678852081,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6477293372154236,0.2472619712352752,1.148234486579895,284.9102783203125,284.95001220703125,299.208740234375,295.67626953125,297.7216491699219,297.1920166015625,284.9103698730469,1.0,0.7231343388557434,0.3510707914829254,0.3510707914829254,1.0,1.0,-3.61785101890564,0.9460085034370422,2.671842575073242,0.1262553185224533,0.8460627198219299,0.8460627198219299,0.0,296.5164794921875,272.0,70103.2578125,0.0,4533.5947265625,1.0,278.1584777832031,282.9285583496094,298.6881103515625,303.2646179199219,293.1499938964844,293.1499938964844,278.45001220703125,38448.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841174840927124,1.0,0.0,0.0,3.512652635574341,3.5126757621765137,8.233105859289935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.814453125,0.0,1403.2947998046875,1895.4371337890625,0.0,3255.155029296875,0.876804769039154,1.0,0.0,3.0,1.0,0.0
18029100,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7528591156005859,0.3875874578952789,0.355039119720459,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8753650784492493,0.6194343566894531,0.5913798213005066,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8867827653884888,0.6449245810508728,0.4537337124347687,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8090212941169739,0.4822496771812439,0.462728202342987,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6504595279693604,0.2473670691251754,1.1471443176269531,285.0108947753906,284.95001220703125,299.2040710449219,295.6732788085937,297.7217712402344,297.1943664550781,285.01043701171875,1.0,0.7200122475624084,0.3508937656879425,0.3508937656879425,1.0,1.0,-3.615063190460205,0.9445818066596984,2.6704812049865723,0.1253788769245147,0.9175684452056884,0.9175684452056884,0.0,290.6769104003906,272.0,69316.0078125,0.0,4489.869140625,1.0,278.3984069824219,283.04595947265625,298.64288330078125,303.0498962402344,293.1499938964844,293.1499938964844,278.45001220703125,34041.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787301778793335,1.0,0.0,0.0,3.5621066093444824,3.562129497528076,8.466562348985462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10568.09375,0.0,1423.263916015625,1895.4371337890625,0.0,3204.678955078125,0.8857440948486328,1.0,0.0,3.0,1.0,0.0
18029160,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.756391704082489,0.3875392973423004,0.3547867238521576,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8796011209487915,0.6191024780273438,0.5908401608467102,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8919887542724609,0.6464147567749023,0.4546121060848236,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8129085898399353,0.482265293598175,0.4625040292739868,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6536824107170105,0.2475488781929016,1.1467467546463013,284.9894104003906,284.95001220703125,299.2015075683594,295.6714782714844,297.7229919433594,297.1974182128906,284.98828125,1.0,0.7169823050498962,0.3507245779037475,0.3507245779037475,1.0,1.0,-3.614417552947998,0.943838596343994,2.670578956604004,0.1247712075710296,0.9198861122131348,0.9198861122131348,0.0,284.5101013183594,260.0,69442.9140625,0.0,4450.03369140625,1.0,278.4421691894531,283.0309753417969,298.65234375,303.1077880859375,293.1499938964844,293.1499938964844,278.1499938964844,33768.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772122859954834,1.0,0.0,0.0,3.617924928665161,3.617948293685913,8.733984486752888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11348.13671875,0.0,1481.2266845703125,1895.4371337890625,0.0,3190.4501953125,0.8962476849555969,1.0,0.0,3.0,1.0,0.0
18029220,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7628316879272461,0.3865159451961517,0.3536336719989776,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8874518275260925,0.6174364686012268,0.5890547633171082,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.901695430278778,0.6482611894607544,0.4557261168956756,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8198908567428589,0.4815009534358978,0.4615193009376526,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6597794890403748,0.2474769949913025,1.1448148488998413,284.9115600585937,284.95001220703125,299.2023010253906,295.6713256835937,297.7207336425781,297.1951904296875,284.91162109375,1.0,0.7106925845146179,0.3503862023353576,0.3503862023353576,1.0,1.0,-3.6087217330932617,0.9409876465797424,2.667734146118164,0.1233385950326919,0.8440861701965332,0.8440861701965332,0.0,272.9833679199219,248.0,69866.9453125,0.0,4363.4462890625,1.0,278.1586303710937,282.9327087402344,298.6825256347656,303.2406311035156,293.1499938964844,293.1499938964844,278.45001220703125,38369.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828140497207642,1.0,0.0,0.0,3.497977495193481,3.498000383377075,8.164457199200115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.3232421875,0.0,1387.510986328125,1895.4371337890625,0.0,3242.94677734375,0.8734873533248901,1.0,0.0,3.0,1.0,0.0
18029280,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7628316879272461,0.3865159451961517,0.3536336719989776,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8874518275260925,0.6174364686012268,0.5890547633171082,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.901695430278778,0.6482611894607544,0.4557261168956756,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8198908567428589,0.4815009534358978,0.4615193009376526,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6597794890403748,0.2474769949913025,1.1448148488998413,284.9115600585937,284.95001220703125,299.2023010253906,295.6713256835937,297.7207336425781,297.1951904296875,284.91162109375,1.0,0.7106925845146179,0.3503862023353576,0.3503862023353576,1.0,1.0,-3.6087217330932617,0.9409876465797424,2.667734146118164,0.1233385950326919,0.8440861701965332,0.8440861701965332,0.0,272.9833679199219,248.0,69866.9453125,0.0,4363.4462890625,1.0,278.1586303710937,282.9327087402344,298.6825256347656,303.2406311035156,293.1499938964844,293.1499938964844,278.45001220703125,38369.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828140497207642,1.0,0.0,0.0,3.497977495193481,3.498000383377075,8.164457199200115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.3232421875,0.0,1387.510986328125,1895.4371337890625,0.0,3242.94677734375,0.8734873533248901,1.0,0.0,3.0,1.0,0.0
18029340,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7707405090332031,0.3863831162452698,0.3528837263584137,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8968366384506226,0.6166842579841614,0.5876683592796326,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9136065244674684,0.6512124538421631,0.4572494626045227,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8279833793640137,0.4814629852771759,0.4608360826969147,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6670858860015869,0.2478049248456955,1.1435036659240725,284.9903564453125,284.95001220703125,299.2104797363281,295.6754150390625,297.72613525390625,297.2005615234375,284.9896240234375,1.0,0.7044013738632202,0.3500477969646454,0.3500477969646454,1.0,1.0,-3.6055774688720703,0.9389336109161376,2.6666438579559326,0.1219703778624534,0.917992115020752,0.917992115020752,0.0,260.8043518066406,236.0,69245.390625,0.0,4279.962890625,1.0,278.44122314453125,283.0345153808594,298.65631103515625,303.09619140625,293.1499938964844,293.1499938964844,278.1499938964844,33790.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758192658424377,1.0,0.0,0.0,3.603781938552856,3.603805065155029,8.665832638143911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11314.1533203125,0.0,1466.03076171875,1895.4371337890625,0.0,3177.388916015625,0.8933129906654358,1.0,0.0,3.0,1.0,0.0
18029400,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7707405090332031,0.3863831162452698,0.3528837263584137,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8968366384506226,0.6166842579841614,0.5876683592796326,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9136065244674684,0.6512124538421631,0.4572494626045227,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8279833793640137,0.4814629852771759,0.4608360826969147,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6670858860015869,0.2478049248456955,1.1435036659240725,284.9903564453125,284.95001220703125,299.2104797363281,295.6754150390625,297.72613525390625,297.2005615234375,284.9896240234375,1.0,0.7044013738632202,0.3500477969646454,0.3500477969646454,1.0,1.0,-3.6055774688720703,0.9389336109161376,2.6666438579559326,0.1219703778624534,0.917992115020752,0.917992115020752,0.0,260.8043518066406,236.0,69245.390625,0.0,4279.962890625,1.0,278.44122314453125,283.0345153808594,298.65631103515625,303.09619140625,293.1499938964844,293.1499938964844,278.1499938964844,33790.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758192658424377,1.0,0.0,0.0,3.603781938552856,3.603805065155029,8.665832638143911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11314.1533203125,0.0,1466.03076171875,1895.4371337890625,0.0,3177.388916015625,0.8933129906654358,1.0,0.0,3.0,1.0,0.0
18029460,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7786316275596619,0.3853972256183624,0.3517515659332275,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9062845706939696,0.6150310039520264,0.5858806371688843,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9262901544570924,0.6530861854553223,0.4583722054958343,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8360617160797119,0.4807204008102417,0.4598605334758758,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.674560010433197,0.2477721273899078,1.1417160034179688,284.9124755859375,284.95001220703125,299.225341796875,295.68328857421875,297.7276306152344,297.1983642578125,284.9124755859375,1.0,0.6980072259902954,0.3497204184532165,0.3497204184532165,1.0,1.0,-3.6000988483428955,0.9361850023269652,2.66391396522522,0.1206414699554443,0.842800498008728,0.842800498008728,0.0,249.2001953125,224.0,69704.9140625,0.0,4193.947265625,1.0,278.1587219238281,282.9354858398437,298.6940002441406,303.2391967773437,293.1499938964844,293.1499938964844,278.45001220703125,38296.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812880516052246,1.0,0.0,0.0,3.488011598587036,3.48803448677063,8.118001346701931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.4833984375,0.0,1376.727783203125,1895.4371337890625,0.0,3228.650634765625,0.8712226748466492,1.0,0.0,3.0,1.0,0.0
18029520,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7786316275596619,0.3853972256183624,0.3517515659332275,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9062845706939696,0.6150310039520264,0.5858806371688843,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9262901544570924,0.6530861854553223,0.4583722054958343,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8360617160797119,0.4807204008102417,0.4598605334758758,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.674560010433197,0.2477721273899078,1.1417160034179688,284.9124755859375,284.95001220703125,299.225341796875,295.68328857421875,297.7276306152344,297.1983642578125,284.9124755859375,1.0,0.6980072259902954,0.3497204184532165,0.3497204184532165,1.0,1.0,-3.6000988483428955,0.9361850023269652,2.66391396522522,0.1206414699554443,0.842800498008728,0.842800498008728,0.0,249.2001953125,224.0,69704.9140625,0.0,4193.947265625,1.0,278.1587219238281,282.9354858398437,298.6940002441406,303.2391967773437,293.1499938964844,293.1499938964844,278.45001220703125,38296.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812880516052246,1.0,0.0,0.0,3.488011598587036,3.48803448677063,8.118001346701931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.4833984375,0.0,1376.727783203125,1895.4371337890625,0.0,3228.650634765625,0.8712226748466492,1.0,0.0,3.0,1.0,0.0
18029580,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7853221297264099,0.3853361010551452,0.3511515259742737,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.91467946767807,0.6145001649856567,0.5847946405410767,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9367955327033995,0.6552583575248718,0.4594101309776306,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8428130149841309,0.4807047545909881,0.4593035578727722,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6807647943496704,0.2480213493108749,1.1406540870666504,285.00018310546875,284.95001220703125,299.23980712890625,295.69110107421875,297.7338256835937,297.2023010253906,284.9984130859375,1.0,0.6933800578117371,0.3494847118854522,0.3494847118854522,1.0,1.0,-3.597363233566284,0.93458753824234,2.662775754928589,0.1196426078677177,0.9146108627319336,0.9146108627319336,0.0,240.4748687744141,224.0,69054.703125,0.0,4133.099609375,1.0,278.4261474609375,283.0424499511719,298.6614990234375,303.06689453125,293.1499938964844,293.1499938964844,278.45001220703125,33417.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745835423469543,1.0,0.0,0.0,3.575395345687866,3.57541823387146,8.529851243110897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.3173828125,0.0,1432.8133544921875,1895.4371337890625,0.0,3165.80126953125,0.886660099029541,1.0,0.0,3.0,1.0,0.0
18029640,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7882682681083679,0.3852893114089966,0.351024866104126,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9184606671333312,0.6142816543579102,0.5844974517822266,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9412538409233092,0.6560608148574829,0.4599112570285797,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.845777153968811,0.4806961715221405,0.4591903686523437,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.683481752872467,0.2481325566768646,1.1405483484268188,284.9906616210937,284.95001220703125,299.2462463378906,295.694580078125,297.736328125,297.20367431640625,284.98992919921875,1.0,0.6916314959526062,0.3493930399417877,0.3493930399417877,1.0,1.0,-3.597193717956543,0.934240221977234,2.662953615188598,0.1193797066807746,0.9165934920310974,0.9165934920310974,0.0,236.97998046875,212.0,69116.59375,0.0,4111.1826171875,1.0,278.441162109375,283.03631591796875,298.6750183105469,303.10455322265625,293.1499938964844,293.1499938964844,278.1499938964844,33743.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741906881332397,1.0,0.0,0.0,3.5956268310546875,3.5956499576568604,8.626656722299231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.572265625,0.0,1456.880615234375,1895.4371337890625,0.0,3162.1171875,0.8914483785629272,1.0,0.0,3.0,1.0,0.0
18029700,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7932938933372498,0.3848238885402679,0.3506111204624176,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9250562787055968,0.6134876012802124,0.5837690234184265,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9487988352775574,0.6570098996162415,0.4606131017208099,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8509320616722107,0.4803610742092132,0.4588394165039062,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6881921291351318,0.2481597810983657,1.140066385269165,284.8787536621094,284.95001220703125,299.2587280273437,295.7013854980469,297.7385559082031,297.2027893066406,284.8796691894531,1.0,0.6884639263153076,0.3492293357849121,0.3492293357849121,1.0,1.0,-3.5956690311431885,0.9332401156425476,2.662428855895996,0.1188707649707794,0.8359666466712952,0.8359666466712952,0.0,231.0131378173828,212.0,69832.96875,0.0,4070.529296875,1.0,278.1996765136719,282.9099426269531,298.7254638671875,303.322509765625,293.1499938964844,293.1499938964844,278.1499938964844,38468.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790403008460999,1.0,0.0,0.0,3.543659210205078,3.54368257522583,8.37909624351596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.439453125,0.0,1435.9771728515625,1895.4371337890625,0.0,3207.586181640625,0.8811553120613098,1.0,0.0,3.0,1.0,0.0
18029760,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.797957718372345,0.3843338787555694,0.349920779466629,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.931294083595276,0.6126399636268616,0.5827203989028931,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9557391405105592,0.6579533219337463,0.4610495865345001,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8558424115180969,0.4799714088439941,0.4582317471504211,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.6926273107528687,0.2481319010257721,1.1389037370681765,284.9140930175781,284.95001220703125,299.2724914550781,295.7088928222656,297.74072265625,297.2013854980469,284.9145202636719,1.0,0.6851627826690674,0.3490829467773437,0.3490829467773437,1.0,1.0,-3.591973304748535,0.9316251873970032,2.6603481769561768,0.1181718185544014,0.8426606059074402,0.8426606059074402,0.0,225.3529052734375,200.0,69582.0546875,0.0,4026.14697265625,1.0,278.15850830078125,282.9386901855469,298.7195739746094,303.255615234375,293.1499938964844,293.1499938964844,278.45001220703125,38346.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796181678771973,1.0,0.0,0.0,3.4791719913482666,3.4791948795318604,8.076907533904887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.78125,0.0,1368.0228271484375,1895.4371337890625,0.0,3213.001953125,0.8694422245025635,1.0,0.0,3.0,1.0,0.0
18029820,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8096345067024231,0.3842501640319824,0.3492127656936645,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9465288519859314,0.6118984818458557,0.5813416242599487,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9715073704719543,0.6609512567520142,0.4626002013683319,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.868186354637146,0.4799613356590271,0.457572191953659,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7034820318222046,0.2485211342573166,1.137858510017395,284.9908752441406,284.95001220703125,299.3034362792969,295.7257385253906,297.7520446777344,297.2066650390625,284.9901428222656,1.0,0.678715705871582,0.3487901985645294,0.3487901985645294,1.0,1.0,-3.5892698764801025,0.9298537969589232,2.6594161987304688,0.1170759126543998,0.9158781170845032,0.9158781170845032,0.0,213.1254425048828,188.0,69039.71875,0.0,3944.17626953125,1.0,278.44110107421875,283.0373229980469,298.7059020996094,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,33704.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724471926689148,1.0,0.0,0.0,3.59081506729126,3.5908381938934326,8.603583978583629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.9287109375,0.0,1451.4151611328125,1895.4371337890625,0.0,3145.765380859375,0.8903318643569946,1.0,0.0,3.0,1.0,0.0
18029880,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8096345067024231,0.3842501640319824,0.3492127656936645,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9465288519859314,0.6118984818458557,0.5813416242599487,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9715073704719543,0.6609512567520142,0.4626002013683319,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.868186354637146,0.4799613356590271,0.457572191953659,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7034820318222046,0.2485211342573166,1.137858510017395,284.9908752441406,284.95001220703125,299.3034362792969,295.7257385253906,297.7520446777344,297.2066650390625,284.9901428222656,1.0,0.678715705871582,0.3487901985645294,0.3487901985645294,1.0,1.0,-3.5892698764801025,0.9298537969589232,2.6594161987304688,0.1170759126543998,0.9158781170845032,0.9158781170845032,0.0,213.1254425048828,188.0,69039.71875,0.0,3944.17626953125,1.0,278.44110107421875,283.0373229980469,298.7059020996094,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,33704.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724471926689148,1.0,0.0,0.0,3.59081506729126,3.5908381938934326,8.603583978583629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.9287109375,0.0,1451.4151611328125,1895.4371337890625,0.0,3145.765380859375,0.8903318643569946,1.0,0.0,3.0,1.0,0.0
18029940,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8208630084991455,0.383323609828949,0.3481287658214569,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.961380660533905,0.6102832555770874,0.5795767307281494,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.985827624797821,0.6628618240356445,0.4637466669082641,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8812248110771179,0.4792535603046417,0.4566246569156647,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.714424729347229,0.2485488355159759,1.1363292932510376,284.9134826660156,284.95001220703125,299.33837890625,295.7447509765625,297.75811767578125,297.2035522460937,284.9134521484375,1.0,0.6721777319908142,0.3484974205493927,0.3484974205493927,1.0,1.0,-3.584249973297119,0.927360773086548,2.656889200210572,0.1159757152199745,0.8416811227798462,0.8416811227798462,0.0,201.4969940185547,191.0,69538.46875,0.0,3860.068603515625,1.0,278.1588134765625,282.9382629394531,298.75494384765625,303.28680419921875,293.1499938964844,293.1499938964844,278.45001220703125,38212.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778278827667236,1.0,0.0,0.0,3.4778146743774414,3.477837324142456,8.070606440924166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.615234375,0.0,1365.678955078125,1895.4371337890625,0.0,3196.22119140625,0.8688991069793701,1.0,0.0,3.0,1.0,0.0
18030000,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8208630084991455,0.383323609828949,0.3481287658214569,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.961380660533905,0.6102832555770874,0.5795767307281494,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.985827624797821,0.6628618240356445,0.4637466669082641,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8812248110771179,0.4792535603046417,0.4566246569156647,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.714424729347229,0.2485488355159759,1.1363292932510376,284.9134826660156,284.95001220703125,299.33837890625,295.7447509765625,297.75811767578125,297.2035522460937,284.9134521484375,1.0,0.6721777319908142,0.3484974205493927,0.3484974205493927,1.0,1.0,-3.584249973297119,0.927360773086548,2.656889200210572,0.1159757152199745,0.8416811227798462,0.8416811227798462,0.0,201.4969940185547,191.0,69538.46875,0.0,3860.068603515625,1.0,278.1588134765625,282.9382629394531,298.75494384765625,303.28680419921875,293.1499938964844,293.1499938964844,278.45001220703125,38212.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778278827667236,1.0,0.0,0.0,3.4778146743774414,3.477837324142456,8.070606440924166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.615234375,0.0,1365.678955078125,1895.4371337890625,0.0,3196.22119140625,0.8688991069793701,1.0,0.0,3.0,1.0,0.0
18030060,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8264875411987305,0.3832406997680664,0.3476885557174682,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9683275818824768,0.6095529198646545,0.5784885883331299,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9929893016815186,0.6658679842948914,0.4655072093009949,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8879809379577637,0.4792454540729522,0.4562427699565887,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7198339104652405,0.2489503026008606,1.1366461515426636,284.99267578125,284.95001220703125,299.3766784667969,295.7655334472656,297.7714538574219,297.2087707519531,284.9920349121094,1.0,0.6698603630065918,0.3482415080070495,0.3482415080070495,1.0,1.0,-3.584439754486084,0.9265967607498168,2.657842874526977,0.1152214929461479,0.9170509576797484,0.9170509576797484,0.0,196.1658172607422,194.0,69040.0625,0.0,3827.934326171875,1.0,278.44110107421875,283.0387268066406,298.7458190917969,303.167236328125,293.1499938964844,293.1499938964844,278.1499938964844,33619.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870684802532196,1.0,0.0,0.0,3.589699506759644,3.5897226333618164,8.598238991908147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11306.025390625,0.0,1449.5931396484375,1895.4371337890625,0.0,3129.234619140625,0.8900391459465027,1.0,0.0,3.0,1.0,0.0
18030120,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8264875411987305,0.3832406997680664,0.3476885557174682,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9683275818824768,0.6095529198646545,0.5784885883331299,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9929893016815186,0.6658679842948914,0.4655072093009949,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8879809379577637,0.4792454540729522,0.4562427699565887,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7198339104652405,0.2489503026008606,1.1366461515426636,284.99267578125,284.95001220703125,299.3766784667969,295.7655334472656,297.7714538574219,297.2087707519531,284.9920349121094,1.0,0.6698603630065918,0.3482415080070495,0.3482415080070495,1.0,1.0,-3.584439754486084,0.9265967607498168,2.657842874526977,0.1152214929461479,0.9170509576797484,0.9170509576797484,0.0,196.1658172607422,194.0,69040.0625,0.0,3827.934326171875,1.0,278.44110107421875,283.0387268066406,298.7458190917969,303.167236328125,293.1499938964844,293.1499938964844,278.1499938964844,33619.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870684802532196,1.0,0.0,0.0,3.589699506759644,3.5897226333618164,8.598238991908147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11306.025390625,0.0,1449.5931396484375,1895.4371337890625,0.0,3129.234619140625,0.8900391459465027,1.0,0.0,3.0,1.0,0.0
18030180,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8268606662750244,0.3822467029094696,0.3469588756561279,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9687035083770752,0.607896625995636,0.5771167278289795,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9946601986885072,0.6677234768867493,0.4669367671012878,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8886883854866028,0.4784893989562988,0.4556821286678314,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7207043170928955,0.2489299327135086,1.136964201927185,284.91510009765625,284.95001220703125,299.41766357421875,295.7876281738281,297.7785949707031,297.204833984375,284.9151306152344,1.0,0.6693637371063232,0.3479855954647064,0.3479855954647064,1.0,1.0,-3.583346605300904,0.9254312515258788,2.6579153537750244,0.1145908161997795,0.8438843488693237,0.8438843488693237,0.0,195.3347625732422,197.0,69630.4375,0.0,3820.070068359375,1.0,278.1587829589844,282.9382019042969,298.7987670898437,303.3348388671875,293.1499938964844,293.1499938964844,278.45001220703125,38077.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762580752372742,1.0,0.0,0.0,3.482485055923462,3.482507944107056,8.092297889561451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.048828125,0.0,1369.49169921875,1895.4371337890625,0.0,3181.503662109375,0.8698328137397766,1.0,0.0,3.0,1.0,0.0
18030240,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8268606662750244,0.3822467029094696,0.3469588756561279,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9687035083770752,0.607896625995636,0.5771167278289795,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9946601986885072,0.6677234768867493,0.4669367671012878,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8886883854866028,0.4784893989562988,0.4556821286678314,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7207043170928955,0.2489299327135086,1.136964201927185,284.91510009765625,284.95001220703125,299.41766357421875,295.7876281738281,297.7785949707031,297.204833984375,284.9151306152344,1.0,0.6693637371063232,0.3479855954647064,0.3479855954647064,1.0,1.0,-3.583346605300904,0.9254312515258788,2.6579153537750244,0.1145908161997795,0.8438843488693237,0.8438843488693237,0.0,195.3347625732422,197.0,69630.4375,0.0,3820.070068359375,1.0,278.1587829589844,282.9382019042969,298.7987670898437,303.3348388671875,293.1499938964844,293.1499938964844,278.45001220703125,38077.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762580752372742,1.0,0.0,0.0,3.482485055923462,3.482507944107056,8.092297889561451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.048828125,0.0,1369.49169921875,1895.4371337890625,0.0,3181.503662109375,0.8698328137397766,1.0,0.0,3.0,1.0,0.0
18030300,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8263565897941589,0.3821284174919128,0.3466665148735046,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.968004584312439,0.6074570417404175,0.5764991044998169,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9948107004165648,0.6691668629646301,0.4677421152591705,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8881868124008179,0.4784074425697326,0.4554418325424194,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7204829454421997,0.2490541785955429,1.1371279954910278,285.0149230957031,284.95001220703125,299.43896484375,295.7990417480469,297.78515625,297.2065734863281,285.0144958496094,1.0,0.6694972515106201,0.3478576242923736,0.3478576242923736,1.0,1.0,-3.583122491836548,0.9249526858329772,2.658169746398926,0.1141938418149948,0.9162080883979796,0.9162080883979796,0.0,195.5767517089844,197.0,68956.203125,0.0,3820.99169921875,1.0,278.3977355957031,283.0531921386719,298.76806640625,303.14288330078125,293.1499938964844,293.1499938964844,278.45001220703125,33720.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708215951919556,1.0,0.0,0.0,3.537742376327514,3.5377650260925293,8.351138944817649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10548.2568359375,0.0,1395.292236328125,1895.4371337890625,0.0,3130.517822265625,0.8800585865974426,1.0,0.0,3.0,1.0,0.0
18030360,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8260971307754517,0.3820579051971435,0.3466371595859527,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9675302505493164,0.6070851683616638,0.5761791467666626,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9951451420783995,0.6706498265266418,0.4688053131103515,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8879088759422302,0.4783958494663238,0.4554475247859955,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7204391360282898,0.2492373883724212,1.137961745262146,284.9934387207031,284.95001220703125,299.4606628417969,295.8106384277344,297.7923278808594,297.2090148925781,284.9923095703125,1.0,0.6699256300926208,0.3477028608322143,0.3477028608322143,1.0,1.0,-3.5849900245666504,0.925034999847412,2.6599550247192383,0.1139466017484664,0.919860541820526,0.919860541820526,0.0,195.8772888183593,200.0,69177.4609375,0.0,3827.582275390625,1.0,278.44195556640625,283.03680419921875,298.7913513183594,303.2212829589844,293.1499938964844,293.1499938964844,278.1499938964844,33452.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693080544471741,1.0,0.0,0.0,3.5995116233825684,3.599534749984741,8.64530761646165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11344.6162109375,0.0,1458.9210205078125,1895.4371337890625,0.0,3116.31982421875,0.8918894529342651,1.0,0.0,3.0,1.0,0.0
18030420,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8230804800987244,0.3809698820114136,0.3459394872188568,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9636191129684448,0.6053465604782104,0.5748552083969116,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.993480622768402,0.672413170337677,0.4702662825584411,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8846092224121094,0.4775553941726684,0.4549307227134704,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7183136343955994,0.249125137925148,1.1384371519088743,284.9145812988281,284.95001220703125,299.5050048828125,295.83416748046875,297.7995300292969,297.2041320800781,284.9146728515625,1.0,0.6709449291229248,0.3473933637142181,0.3473933637142181,1.0,1.0,-3.5842740535736084,0.9238131642341614,2.660460948944092,0.113203078508377,0.8458267450332642,0.8458267450332642,0.0,198.0717163085937,203.0,69777.3984375,0.0,3839.1962890625,1.0,278.1587219238281,282.9353332519531,298.8460693359375,303.3921203613281,293.1499938964844,293.1499938964844,278.45001220703125,38065.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875072717666626,1.0,0.0,0.0,3.4918100833892822,3.491832971572876,8.135693292388169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.9267578125,0.0,1378.976806640625,1895.4371337890625,0.0,3170.388916015625,0.8718861937522888,1.0,0.0,3.0,1.0,0.0
18030480,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8230804800987244,0.3809698820114136,0.3459394872188568,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9636191129684448,0.6053465604782104,0.5748552083969116,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.993480622768402,0.672413170337677,0.4702662825584411,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8846092224121094,0.4775553941726684,0.4549307227134704,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7183136343955994,0.249125137925148,1.1384371519088743,284.9145812988281,284.95001220703125,299.5050048828125,295.83416748046875,297.7995300292969,297.2041320800781,284.9146728515625,1.0,0.6709449291229248,0.3473933637142181,0.3473933637142181,1.0,1.0,-3.5842740535736084,0.9238131642341614,2.660460948944092,0.113203078508377,0.8458267450332642,0.8458267450332642,0.0,198.0717163085937,203.0,69777.3984375,0.0,3839.1962890625,1.0,278.1587219238281,282.9353332519531,298.8460693359375,303.3921203613281,293.1499938964844,293.1499938964844,278.45001220703125,38065.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875072717666626,1.0,0.0,0.0,3.4918100833892822,3.491832971572876,8.135693292388169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.9267578125,0.0,1378.976806640625,1895.4371337890625,0.0,3170.388916015625,0.8718861937522888,1.0,0.0,3.0,1.0,0.0
18030540,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8205587863922119,0.3807172179222107,0.345618188381195,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9601292014122008,0.6044751405715942,0.5739233493804932,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.992225170135498,0.6752849817276001,0.4721419811248779,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8817740678787231,0.4774006903171539,0.4546994566917419,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7164626121520996,0.2493632733821869,1.1394044160842896,284.994384765625,284.95001220703125,299.54998779296875,295.8578186035156,297.8133239746094,297.20782470703125,284.99371337890625,1.0,0.6722761988639832,0.3470838367938995,0.3470838367938995,1.0,1.0,-3.585901260375977,0.9233191013336182,2.6625821590423584,0.1124778017401695,0.922683835029602,0.922683835029602,0.0,200.2102508544922,206.0,69311.2734375,0.0,3856.453125,1.0,278.44122314453125,283.0356140136719,298.8396301269531,303.2787780761719,293.1499938964844,293.1499938964844,278.1499938964844,33525.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682430386543274,1.0,0.0,0.0,3.606403589248657,3.60642671585083,8.678445055920747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11377.0830078125,0.0,1466.9093017578125,1895.4371337890625,0.0,3106.32861328125,0.893761932849884,1.0,0.0,3.0,1.0,0.0
18030600,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8205587863922119,0.3807172179222107,0.345618188381195,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9601292014122008,0.6044751405715942,0.5739233493804932,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.992225170135498,0.6752849817276001,0.4721419811248779,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8817740678787231,0.4774006903171539,0.4546994566917419,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7164626121520996,0.2493632733821869,1.1394044160842896,284.994384765625,284.95001220703125,299.54998779296875,295.8578186035156,297.8133239746094,297.20782470703125,284.99371337890625,1.0,0.6722761988639832,0.3470838367938995,0.3470838367938995,1.0,1.0,-3.585901260375977,0.9233191013336182,2.6625821590423584,0.1124778017401695,0.922683835029602,0.922683835029602,0.0,200.2102508544922,206.0,69311.2734375,0.0,3856.453125,1.0,278.44122314453125,283.0356140136719,298.8396301269531,303.2787780761719,293.1499938964844,293.1499938964844,278.1499938964844,33525.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682430386543274,1.0,0.0,0.0,3.606403589248657,3.60642671585083,8.678445055920747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11377.0830078125,0.0,1466.9093017578125,1895.4371337890625,0.0,3106.32861328125,0.893761932849884,1.0,0.0,3.0,1.0,0.0
18030660,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8166850805282593,0.3795850872993469,0.3449046611785888,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9549408555030824,0.6026967763900757,0.5725865960121155,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.989639163017273,0.6770004630088806,0.4735887050628662,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8775461316108704,0.4765174686908722,0.4541682600975036,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7135125994682312,0.2491987198591232,1.139778733253479,284.9140014648437,284.95001220703125,299.5950012207031,295.88116455078125,297.8204040527344,297.20263671875,284.9140930175781,1.0,0.6736755967140198,0.3467657566070556,0.3467657566070556,1.0,1.0,-3.5849947929382324,0.9220119714736938,2.662982702255249,0.1116938143968582,0.8473949432373047,0.8473949432373047,0.0,203.24610900878903,209.0,69918.2421875,0.0,3872.7294921875,1.0,278.1586303710937,282.9323425292969,298.8932189941406,303.44921875,293.1499938964844,293.1499938964844,278.45001220703125,38077.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739991188049316,1.0,0.0,0.0,3.500963926315308,3.5009870529174805,8.178404868885991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10273.1591796875,0.0,1388.5023193359375,1895.4371337890625,0.0,3160.320556640625,0.8739272952079773,1.0,0.0,3.0,1.0,0.0
