time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030720,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8166850805282593,0.3795850872993469,0.3449046611785888,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9549408555030824,0.6026967763900757,0.5725865960121155,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.989639163017273,0.6770004630088806,0.4735887050628662,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8775461316108704,0.4765174686908722,0.4541682600975036,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7135125994682312,0.2491987198591232,1.139778733253479,284.9140014648437,284.95001220703125,299.5950012207031,295.88116455078125,297.8204040527344,297.20263671875,284.9140930175781,1.0,0.6736755967140198,0.3467657566070556,0.3467657566070556,1.0,1.0,-3.5849947929382324,0.9220119714736938,2.662982702255249,0.1116938143968582,0.8473949432373047,0.8473949432373047,0.0,203.24610900878903,209.0,69918.2421875,0.0,3872.7294921875,1.0,278.1586303710937,282.9323425292969,298.8932189941406,303.44921875,293.1499938964844,293.1499938964844,278.45001220703125,38077.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739991188049316,1.0,0.0,0.0,3.500963926315308,3.5009870529174805,8.178404868885991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10273.1591796875,0.0,1388.5023193359375,1895.4371337890625,0.0,3160.320556640625,0.8739272952079773,1.0,0.0,3.0,1.0,0.0
18030780,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8142266273498535,0.3793767094612121,0.3445844650268554,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9514987468719482,0.6019933819770813,0.5717728734016418,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9881741404533386,0.6793094277381897,0.4750334918498993,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8748534321784973,0.4763787686824798,0.4539222121238708,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7115951776504517,0.2493563443422317,1.1403188705444336,285.0001220703125,284.95001220703125,299.63055419921875,295.8993835449219,297.8313293457031,297.2056579589844,284.9990234375,1.0,0.674852192401886,0.3465112745761871,0.3465112745761871,1.0,1.0,-3.585714340209961,0.9214165806770324,2.664297819137573,0.111014500260353,0.922107994556427,0.922107994556427,0.0,205.3413848876953,209.0,69363.4609375,0.0,3887.416259765625,1.0,278.4322509765625,283.0375671386719,298.8739318847656,303.30426025390625,293.1499938964844,293.1499938964844,278.45001220703125,33335.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673467040061951,1.0,0.0,0.0,3.5997416973114014,3.599764585494995,8.646412652524305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.705078125,0.0,1458.310546875,1895.4371337890625,0.0,3097.920166015625,0.8919370174407959,1.0,0.0,3.0,1.0,0.0
18030840,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8137480020523071,0.3793020248413086,0.3445688784122467,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9507974982261658,0.6018008589744568,0.5716445446014404,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9879318475723268,0.6798468828201294,0.4754554331302643,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8743274807929993,0.4763370752334595,0.4539255499839782,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7112348675727844,0.2494008839130401,1.1406471729278564,284.9945678710937,284.95001220703125,299.63934326171875,295.9038391113281,297.8338928222656,297.2062072753906,284.9938659667969,1.0,0.6751880049705505,0.3464476764202118,0.3464476764202118,1.0,1.0,-3.5864486694335938,0.9214362502098083,2.66501259803772,0.1109236702322959,0.9246941804885864,0.9246941804885864,0.0,205.8143615722656,212.0,69437.46875,0.0,3892.194580078125,1.0,278.4412841796875,283.033447265625,298.8858947753906,303.33428955078125,293.1499938964844,293.1499938964844,278.1499938964844,33537.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672221899032593,1.0,0.0,0.0,3.614757537841797,3.6147806644439697,8.71869815455284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11411.2158203125,0.0,1476.0645751953125,1895.4371337890625,0.0,3096.752197265625,0.8956446051597595,1.0,0.0,3.0,1.0,0.0
18030900,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8120654821395874,0.3787445724010467,0.3443503081798553,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9484602808952332,0.6009330749511719,0.5711346864700317,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.986855447292328,0.680698573589325,0.4763165414333343,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8725371956825256,0.4759200811386108,0.4537895917892456,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.709943950176239,0.2493385076522827,1.1411583423614502,284.8798522949219,284.95001220703125,299.6610412597656,295.9147644042969,297.83740234375,297.2038879394531,284.8804016113281,1.0,0.675991415977478,0.3462886214256286,0.3462886214256286,1.0,1.0,-3.587066888809204,0.9211093187332152,2.6659576892852783,0.1106498092412948,0.8431764841079712,0.8431764841079712,0.0,207.2723693847656,212.0,70239.375,0.0,3902.70751953125,1.0,278.1991577148437,282.9031066894531,298.940673828125,303.562744140625,293.1499938964844,293.1499938964844,278.1499938964844,38141.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722654581069946,1.0,0.0,0.0,3.569757461547852,3.5697810649871826,8.502971695634187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.80078125,0.0,1461.3875732421875,1895.4371337890625,0.0,3144.06103515625,0.886734127998352,1.0,0.0,3.0,1.0,0.0
18030960,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.809687614440918,0.3781430125236511,0.3438444137573242,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9452946782112122,0.6000035405158997,0.5703035593032837,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.985122561454773,0.6815240383148193,0.4768895506858825,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8700811266899109,0.4754332602024078,0.4533874988555908,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7080501914024353,0.2492075115442276,1.1409387588500977,284.914306640625,284.95001220703125,299.6823425292969,295.9253845214844,297.84033203125,297.200927734375,284.9149475097656,1.0,0.6766685843467712,0.346141904592514,0.346141904592514,1.0,1.0,-3.5854012966156006,0.9201218485832214,2.6652793884277344,0.1101618707180023,0.8492364287376404,0.8492364287376404,0.0,209.0657196044922,215.0,70021.4140625,0.0,3909.421630859375,1.0,278.15838623046875,282.9309997558594,298.9380798339844,303.5025939941406,293.1499938964844,293.1499938964844,278.45001220703125,38206.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730471134185791,1.0,0.0,0.0,3.5065457820892334,3.5065689086914062,8.204503956221743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.7919921875,0.0,1395.2115478515625,1895.4371337890625,0.0,3151.39208984375,0.8754037022590637,1.0,0.0,3.0,1.0,0.0
18031020,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8066169619560242,0.3778389096260071,0.3434885740280151,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.941000759601593,0.5990931391716003,0.5693469047546387,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9833069443702698,0.6843464970588684,0.4787364304065704,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8669089674949646,0.4752378165721893,0.4531305432319641,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7056518197059631,0.2493885904550552,1.141718864440918,284.9945678710937,284.95001220703125,299.7232971191406,295.9454650878906,297.8529663085937,297.2044982910156,284.99383544921875,1.0,0.6782082319259644,0.3458484709262848,0.3458484709262848,1.0,1.0,-3.5866661071777344,0.9195663928985596,2.667099714279175,0.1094426438212394,0.926332950592041,0.926332950592041,0.0,211.7509002685547,218.0,69544.546875,0.0,3929.133056640625,1.0,278.4413452148437,283.03131103515625,298.9280090332031,303.38482666015625,293.1499938964844,293.1499938964844,278.1499938964844,33553.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663554191589355,1.0,0.0,0.0,3.6220452785491934,3.622068405151367,8.753888778301189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.078125,0.0,1484.125732421875,1895.4371337890625,0.0,3088.62109375,0.8972906470298767,1.0,0.0,3.0,1.0,0.0
18031080,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8066169619560242,0.3778389096260071,0.3434885740280151,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.941000759601593,0.5990931391716003,0.5693469047546387,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9833069443702698,0.6843464970588684,0.4787364304065704,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8669089674949646,0.4752378165721893,0.4531305432319641,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7056518197059631,0.2493885904550552,1.141718864440918,284.9945678710937,284.95001220703125,299.7232971191406,295.9454650878906,297.8529663085937,297.2044982910156,284.99383544921875,1.0,0.6782082319259644,0.3458484709262848,0.3458484709262848,1.0,1.0,-3.5866661071777344,0.9195663928985596,2.667099714279175,0.1094426438212394,0.926332950592041,0.926332950592041,0.0,211.7509002685547,218.0,69544.546875,0.0,3929.133056640625,1.0,278.4413452148437,283.03131103515625,298.9280090332031,303.38482666015625,293.1499938964844,293.1499938964844,278.1499938964844,33553.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663554191589355,1.0,0.0,0.0,3.6220452785491934,3.622068405151367,8.753888778301189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.078125,0.0,1484.125732421875,1895.4371337890625,0.0,3088.62109375,0.8972906470298767,1.0,0.0,3.0,1.0,0.0
18031140,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8024646043777466,0.3766582310199737,0.3427439033985138,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9354766011238098,0.5972808003425598,0.5679908394813538,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9804386496543884,0.6859828233718872,0.4801426827907562,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8628345131874084,0.4743170738220215,0.4525768458843231,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7024836540222168,0.2491748929023742,1.1419256925582886,284.91290283203125,284.95001220703125,299.7616271972656,295.963623046875,297.8581237792969,297.1991577148437,284.9130554199219,1.0,0.6796891689300537,0.3455550372600555,0.3455550372600555,1.0,1.0,-3.585421800613404,0.9182342886924744,2.667187452316284,0.1086935177445411,0.849666953086853,0.849666953086853,0.0,215.0645904541016,221.0,70135.03125,0.0,3946.224609375,1.0,278.15850830078125,282.9272155761719,298.9764404296875,303.54949951171875,293.1499938964844,293.1499938964844,278.45001220703125,38131.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722604513168335,1.0,0.0,0.0,3.51540470123291,3.515427827835083,8.246012157542282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.6435546875,0.0,1403.8779296875,1895.4371337890625,0.0,3144.01416015625,0.8771741986274719,1.0,0.0,3.0,1.0,0.0
18031200,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8024646043777466,0.3766582310199737,0.3427439033985138,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9354766011238098,0.5972808003425598,0.5679908394813538,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9804386496543884,0.6859828233718872,0.4801426827907562,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8628345131874084,0.4743170738220215,0.4525768458843231,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7024836540222168,0.2491748929023742,1.1419256925582886,284.91290283203125,284.95001220703125,299.7616271972656,295.963623046875,297.8581237792969,297.1991577148437,284.9130554199219,1.0,0.6796891689300537,0.3455550372600555,0.3455550372600555,1.0,1.0,-3.585421800613404,0.9182342886924744,2.667187452316284,0.1086935177445411,0.849666953086853,0.849666953086853,0.0,215.0645904541016,221.0,70135.03125,0.0,3946.224609375,1.0,278.15850830078125,282.9272155761719,298.9764404296875,303.54949951171875,293.1499938964844,293.1499938964844,278.45001220703125,38131.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722604513168335,1.0,0.0,0.0,3.51540470123291,3.515427827835083,8.246012157542282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.6435546875,0.0,1403.8779296875,1895.4371337890625,0.0,3144.01416015625,0.8771741986274719,1.0,0.0,3.0,1.0,0.0
18031260,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7994253039360046,0.3763341009616852,0.3423743546009063,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9312415719032288,0.5963557362556458,0.5670250654220581,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9786252975463868,0.688772976398468,0.4819708466529846,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8598228096961975,0.474106878042221,0.4523095190525055,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7001588940620422,0.2493398040533065,1.1426409482955933,284.9945678710937,284.95001220703125,299.79656982421875,295.9795227050781,297.8692321777344,297.2027282714844,284.9938049316406,1.0,0.6812170147895813,0.345291256904602,0.345291256904602,1.0,1.0,-3.5865461826324463,0.9177274703979492,2.668818712234497,0.1080396622419357,0.9274662733078004,0.9274662733078004,0.0,217.77407836914065,224.0,69621.140625,0.0,3965.734619140625,1.0,278.44140625,283.02960205078125,298.96270751953125,303.4263000488281,293.1499938964844,293.1499938964844,278.1499938964844,33576.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657122254371643,1.0,0.0,0.0,3.627465009689331,3.627488374710083,8.780105531513982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.9697265625,0.0,1490.21728515625,1895.4371337890625,0.0,3082.587158203125,0.8985236287117004,1.0,0.0,3.0,1.0,0.0
18031320,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7994253039360046,0.3763341009616852,0.3423743546009063,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9312415719032288,0.5963557362556458,0.5670250654220581,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9786252975463868,0.688772976398468,0.4819708466529846,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8598228096961975,0.474106878042221,0.4523095190525055,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7001588940620422,0.2493398040533065,1.1426409482955933,284.9945678710937,284.95001220703125,299.79656982421875,295.9795227050781,297.8692321777344,297.2027282714844,284.9938049316406,1.0,0.6812170147895813,0.345291256904602,0.345291256904602,1.0,1.0,-3.5865461826324463,0.9177274703979492,2.668818712234497,0.1080396622419357,0.9274662733078004,0.9274662733078004,0.0,217.77407836914065,224.0,69621.140625,0.0,3965.734619140625,1.0,278.44140625,283.02960205078125,298.96270751953125,303.4263000488281,293.1499938964844,293.1499938964844,278.1499938964844,33576.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657122254371643,1.0,0.0,0.0,3.627465009689331,3.627488374710083,8.780105531513982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.9697265625,0.0,1490.21728515625,1895.4371337890625,0.0,3082.587158203125,0.8985236287117004,1.0,0.0,3.0,1.0,0.0
18031380,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7954104542732239,0.3751333951950073,0.341613620519638,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9258650541305542,0.5945294499397278,0.5656577944755554,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9757594466209412,0.6903616189956665,0.4833478331565857,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8559679388999939,0.4731707870960235,0.4517433047294616,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6971040368080139,0.2491101622581482,1.1427831649780271,284.91241455078125,284.95001220703125,299.8275146484375,295.9927673339844,297.8724975585937,297.19732666015625,284.91259765625,1.0,0.6826795339584351,0.3450274765491485,0.3450274765491485,1.0,1.0,-3.585141181945801,0.9164420366287231,2.668699026107788,0.1073550581932067,0.8502129316329956,0.8502129316329956,0.0,221.1018524169922,227.0,70196.546875,0.0,3982.482421875,1.0,278.1584777832031,282.92529296875,299.0062561035156,303.5853271484375,293.1499938964844,293.1499938964844,278.45001220703125,38164.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717501759529114,1.0,0.0,0.0,3.519864082336426,3.5198874473571777,8.266945883406152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.548828125,0.0,1408.7633056640625,1895.4371337890625,0.0,3139.227783203125,0.8781890273094177,1.0,0.0,3.0,1.0,0.0
18031440,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7954104542732239,0.3751333951950073,0.341613620519638,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9258650541305542,0.5945294499397278,0.5656577944755554,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9757594466209412,0.6903616189956665,0.4833478331565857,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8559679388999939,0.4731707870960235,0.4517433047294616,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6971040368080139,0.2491101622581482,1.1427831649780271,284.91241455078125,284.95001220703125,299.8275146484375,295.9927673339844,297.8724975585937,297.19732666015625,284.91259765625,1.0,0.6826795339584351,0.3450274765491485,0.3450274765491485,1.0,1.0,-3.585141181945801,0.9164420366287231,2.668699026107788,0.1073550581932067,0.8502129316329956,0.8502129316329956,0.0,221.1018524169922,227.0,70196.546875,0.0,3982.482421875,1.0,278.1584777832031,282.92529296875,299.0062561035156,303.5853271484375,293.1499938964844,293.1499938964844,278.45001220703125,38164.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717501759529114,1.0,0.0,0.0,3.519864082336426,3.5198874473571777,8.266945883406152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.548828125,0.0,1408.7633056640625,1895.4371337890625,0.0,3139.227783203125,0.8781890273094177,1.0,0.0,3.0,1.0,0.0
18031500,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7936277985572815,0.3749293386936188,0.3412849903106689,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.923450231552124,0.5940176248550415,0.5650165677070618,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9745457768440248,0.6917111277580261,0.484110563993454,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8542501330375671,0.4730155766010284,0.4514769613742828,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6957207322120667,0.2491488307714462,1.1427661180496216,285.0142822265625,284.95001220703125,299.8412780761719,295.9982604980469,297.876708984375,297.1986694335937,285.0140075683594,1.0,0.6833721399307251,0.344895601272583,0.344895601272583,1.0,1.0,-3.5845444202423096,0.9158373475074768,2.668707132339477,0.1068980172276496,0.923325538635254,0.923325538635254,0.0,222.6138458251953,227.0,69472.0390625,0.0,3990.206787109375,1.0,278.3986511230469,283.0427551269531,298.9698181152344,303.38458251953125,293.1499938964844,293.1499938964844,278.45001220703125,33845.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665705323219299,1.0,0.0,0.0,3.5726351737976074,3.572658061981201,8.516685738868546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.87890625,0.0,1433.01171875,1895.4371337890625,0.0,3090.638671875,0.8879375457763672,1.0,0.0,3.0,1.0,0.0
18031560,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7924679517745972,0.3747893869876861,0.3412210345268249,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.921772003173828,0.5935893058776855,0.5646725296974182,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9739511013031006,0.6931124925613403,0.4851420223712921,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8531087040901184,0.4729458093643188,0.4514577686786651,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6948559284210205,0.2492608726024627,1.1434247493743896,284.9935607910156,284.95001220703125,299.853759765625,296.0029296875,297.8813171386719,297.20086669921875,284.99237060546875,1.0,0.6841833591461182,0.3447660803794861,0.3447660803794861,1.0,1.0,-3.5860626697540283,0.9158838391304016,2.6701786518096924,0.1066702380776405,0.927506983280182,0.927506983280182,0.0,223.82485961914065,230.0,69665.765625,0.0,4001.559326171875,1.0,278.4422912597656,283.0270690917969,298.9862670898437,303.4550170898437,293.1499938964844,293.1499938964844,278.1499938964844,33532.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653253316879272,1.0,0.0,0.0,3.632934331893921,3.632957696914673,8.806602522781759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11481.806640625,0.0,1495.8924560546875,1895.4371337890625,0.0,3078.95751953125,0.8994559049606323,1.0,0.0,3.0,1.0,0.0
18031620,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7886196374893188,0.3735655844211578,0.3404499590396881,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9166802763938904,0.5917454957962036,0.5632994771003723,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9711169600486756,0.6946408152580261,0.4864904582500458,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8494791388511658,0.471992552280426,0.450884073972702,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6919330954551697,0.2490162700414657,1.1435215473175049,284.9125366210937,284.95001220703125,299.8746643066406,296.0096435546875,297.88189697265625,297.1953430175781,284.9130249023437,1.0,0.685623824596405,0.3445070385932922,0.3445070385932922,1.0,1.0,-3.584540367126465,0.9145789742469788,2.669961452484131,0.1059736832976341,0.8505597114562988,0.8505597114562988,0.0,227.1483917236328,233.0,70198.125,0.0,4017.960205078125,1.0,278.1579895019531,282.9247741699219,299.0243225097656,303.60614013671875,293.1499938964844,293.1499938964844,278.45001220703125,38289.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715981841087341,1.0,0.0,0.0,3.5196757316589355,3.5196990966796875,8.266061399808677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.3427734375,0.0,1409.471435546875,1895.4371337890625,0.0,3137.80224609375,0.8783466219902039,1.0,0.0,3.0,1.0,0.0
18031680,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7886196374893188,0.3735655844211578,0.3404499590396881,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9166802763938904,0.5917454957962036,0.5632994771003723,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9711169600486756,0.6946408152580261,0.4864904582500458,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8494791388511658,0.471992552280426,0.450884073972702,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6919330954551697,0.2490162700414657,1.1435215473175049,284.9125366210937,284.95001220703125,299.8746643066406,296.0096435546875,297.88189697265625,297.1953430175781,284.9130249023437,1.0,0.685623824596405,0.3445070385932922,0.3445070385932922,1.0,1.0,-3.584540367126465,0.9145789742469788,2.669961452484131,0.1059736832976341,0.8505597114562988,0.8505597114562988,0.0,227.1483917236328,233.0,70198.125,0.0,4017.960205078125,1.0,278.1579895019531,282.9247741699219,299.0243225097656,303.60614013671875,293.1499938964844,293.1499938964844,278.45001220703125,38289.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715981841087341,1.0,0.0,0.0,3.5196757316589355,3.5196990966796875,8.266061399808677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.3427734375,0.0,1409.471435546875,1895.4371337890625,0.0,3137.80224609375,0.8783466219902039,1.0,0.0,3.0,1.0,0.0
18031740,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7857888340950012,0.3731967210769653,0.3400385081768036,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9128369092941284,0.5907847285270691,0.5622987747192383,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9693297147750854,0.69733726978302,0.4882496893405914,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8467731475830078,0.4717498421669006,0.45058473944664,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6897735595703125,0.2491527795791626,1.1441065073013306,284.993408203125,284.95001220703125,299.8895263671875,296.0125427246094,297.8877258300781,297.1988220214844,284.99267578125,1.0,0.6871023774147034,0.3442479968070984,0.3442479968070984,1.0,1.0,-3.585294008255005,0.9139781594276428,2.671315908432007,0.1052585840225219,0.9272908568382264,0.9272908568382264,0.0,229.8739776611328,236.0,69648.03125,0.0,4036.6220703125,1.0,278.44140625,283.02667236328125,298.99755859375,303.4677124023437,293.1499938964844,293.1499938964844,278.1499938964844,33645.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653995990753174,1.0,0.0,0.0,3.631169557571411,3.631193161010742,8.798048725111585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.833984375,0.0,1494.7957763671875,1895.4371337890625,0.0,3079.654052734375,0.8993996381759644,1.0,0.0,3.0,1.0,0.0
18031800,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7857888340950012,0.3731967210769653,0.3400385081768036,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9128369092941284,0.5907847285270691,0.5622987747192383,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9693297147750854,0.69733726978302,0.4882496893405914,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8467731475830078,0.4717498421669006,0.45058473944664,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6897735595703125,0.2491527795791626,1.1441065073013306,284.993408203125,284.95001220703125,299.8895263671875,296.0125427246094,297.8877258300781,297.1988220214844,284.99267578125,1.0,0.6871023774147034,0.3442479968070984,0.3442479968070984,1.0,1.0,-3.585294008255005,0.9139781594276428,2.671315908432007,0.1052585840225219,0.9272908568382264,0.9272908568382264,0.0,229.8739776611328,236.0,69648.03125,0.0,4036.6220703125,1.0,278.44140625,283.02667236328125,298.99755859375,303.4677124023437,293.1499938964844,293.1499938964844,278.1499938964844,33645.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653995990753174,1.0,0.0,0.0,3.631169557571411,3.631193161010742,8.798048725111585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.833984375,0.0,1494.7957763671875,1895.4371337890625,0.0,3079.654052734375,0.8993996381759644,1.0,0.0,3.0,1.0,0.0
18031860,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7820725440979004,0.3719542324542999,0.3392405211925506,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9081125259399414,0.5889267325401306,0.5609014630317688,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9664963483810424,0.6988058090209961,0.4895476400852203,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8433195352554321,0.470782607793808,0.4499894976615906,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6869533061981201,0.2488946467638015,1.1441247463226318,284.911376953125,284.95001220703125,299.8976745605469,296.01123046875,297.88494873046875,297.1932067871094,284.9115295410156,1.0,0.6885131597518921,0.3439886569976806,0.3439886569976806,1.0,1.0,-3.583528518676758,0.9125999212265016,2.670928478240967,0.104509137570858,0.8493331074714661,0.8493331074714661,0.0,233.20681762695312,239.0,70166.3046875,0.0,4052.427490234375,1.0,278.158447265625,282.92315673828125,299.0265197753906,303.6087646484375,293.1499938964844,293.1499938964844,278.45001220703125,38254.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717905282974243,1.0,0.0,0.0,3.5198678970336914,3.5198910236358643,8.266963504865998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.9169921875,0.0,1409.41650390625,1895.4371337890625,0.0,3139.606201171875,0.8782596588134766,1.0,0.0,3.0,1.0,0.0
18031920,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7820725440979004,0.3719542324542999,0.3392405211925506,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9081125259399414,0.5889267325401306,0.5609014630317688,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9664963483810424,0.6988058090209961,0.4895476400852203,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8433195352554321,0.470782607793808,0.4499894976615906,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6869533061981201,0.2488946467638015,1.1441247463226318,284.911376953125,284.95001220703125,299.8976745605469,296.01123046875,297.88494873046875,297.1932067871094,284.9115295410156,1.0,0.6885131597518921,0.3439886569976806,0.3439886569976806,1.0,1.0,-3.583528518676758,0.9125999212265016,2.670928478240967,0.104509137570858,0.8493331074714661,0.8493331074714661,0.0,233.20681762695312,239.0,70166.3046875,0.0,4052.427490234375,1.0,278.158447265625,282.92315673828125,299.0265197753906,303.6087646484375,293.1499938964844,293.1499938964844,278.45001220703125,38254.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717905282974243,1.0,0.0,0.0,3.5198678970336914,3.5198910236358643,8.266963504865998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.9169921875,0.0,1409.41650390625,1895.4371337890625,0.0,3139.606201171875,0.8782596588134766,1.0,0.0,3.0,1.0,0.0
18031980,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.779624342918396,0.3716198801994324,0.3388341963291168,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9049740433692932,0.588071882724762,0.559974193572998,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9648872017860411,0.701147735118866,0.4910349249839782,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8410095572471619,0.4705586433410644,0.449685662984848,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6850802302360535,0.2490010261535644,1.144501805305481,284.99542236328125,284.95001220703125,299.8988037109375,296.0062561035156,297.88702392578125,297.1962890625,284.9946594238281,1.0,0.6897730231285095,0.3437604308128357,0.3437604308128357,1.0,1.0,-3.58379340171814,0.9119504690170288,2.6718430519104004,0.1038061007857322,0.92406564950943,0.92406564950943,0.0,235.6278533935547,239.0,69536.625,0.0,4067.95166015625,1.0,278.4368591308594,283.0282897949219,298.98785400390625,303.4463195800781,293.1499938964844,293.1499938964844,278.45001220703125,33592.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657791614532471,1.0,0.0,0.0,3.619682312011719,3.619705677032471,8.742471209188807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10769.0810546875,0.0,1481.8350830078125,1895.4371337890625,0.0,3083.215087890625,0.8966193199157715,1.0,0.0,3.0,1.0,0.0
18032040,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7793561220169067,0.3715583384037018,0.3388109505176544,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.90462327003479,0.5879426002502441,0.5598855018615723,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9647345542907716,0.7014372944831848,0.4912675023078918,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8407549858093262,0.4705214500427246,0.4496777057647705,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6848839521408081,0.2490172982215881,1.1446589231491089,284.9924621582031,284.95001220703125,299.89849853515625,296.0052795410156,297.8870849609375,297.1965637207031,284.99169921875,1.0,0.6899649500846863,0.3437293171882629,0.3437293171882629,1.0,1.0,-3.584118604660034,0.9119491577148438,2.6721694469451904,0.1037523299455642,0.9256112575531006,0.9256112575531006,0.0,235.9306182861328,242.0,69572.9765625,0.0,4070.65380859375,1.0,278.44140625,283.0259704589844,298.991455078125,303.4595947265625,293.1499938964844,293.1499938964844,278.1499938964844,33695.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658470511436462,1.0,0.0,0.0,3.6277904510498047,3.6278138160705566,8.781681231084804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.9130859375,0.0,1491.4652099609375,1895.4371337890625,0.0,3083.8515625,0.898674726486206,1.0,0.0,3.0,1.0,0.0
18032100,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7778600454330444,0.3709486424922943,0.3385466039180755,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9027875661849976,0.5870360136032104,0.5593392848968506,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9636593461036682,0.7021496891975403,0.4920453131198883,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8393669128417969,0.4700652956962585,0.4495074152946472,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6837730407714844,0.2489157766103744,1.1450105905532837,284.8770751953125,284.95001220703125,299.8959350585937,296.00048828125,297.8842163085937,297.19403076171875,284.87762451171875,1.0,0.6907225251197815,0.3435996174812317,0.3435996174812317,1.0,1.0,-3.5843045711517334,0.9115852117538452,2.672719240188598,0.1034819632768631,0.8427892923355103,0.8427892923355103,0.0,237.4353942871093,242.0,70316.3515625,0.0,4080.346923828125,1.0,278.19891357421875,282.895751953125,299.0303649902344,303.66925048828125,293.1499938964844,293.1499938964844,278.1499938964844,38350.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712837100028992,1.0,0.0,0.0,3.5788733959198,3.57889723777771,8.546454068891762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.9716796875,0.0,1472.713623046875,1895.4371337890625,0.0,3134.85205078125,0.8888890743255615,1.0,0.0,3.0,1.0,0.0
18032160,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7757932543754578,0.3702940642833709,0.3379960060119629,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9003851413726807,0.5860671401023865,0.5584741830825806,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9619288444519044,0.7028329968452454,0.492520123720169,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8374765515327454,0.4695398509502411,0.4490709602832794,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.6821829676628113,0.2487469464540481,1.144627809524536,284.9117431640625,284.95001220703125,299.8912658691406,295.9943542480469,297.8803100585937,297.1908569335937,284.9123229980469,1.0,0.6913487315177917,0.3434823751449585,0.3434823751449585,1.0,1.0,-3.582188367843628,0.9105598330497742,2.671628475189209,0.1029971465468406,0.8481235504150391,0.8481235504150391,0.0,239.25917053222656,245.0,70034.6484375,0.0,4085.97900390625,1.0,278.1582336425781,282.9246520996094,299.0111389160156,303.5883178710937,293.1499938964844,293.1499938964844,278.45001220703125,38413.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724836707115173,1.0,0.0,0.0,3.51167106628418,3.5116941928863525,8.228506089835719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.4833984375,0.0,1402.02392578125,1895.4371337890625,0.0,3146.107666015625,0.8766784071922302,1.0,0.0,3.0,1.0,0.0
18032220,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7731724381446838,0.369869202375412,0.3375401794910431,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8971383571624756,0.5850571990013123,0.5574340224266052,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9601726531982422,0.7053898572921753,0.4941867887973785,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8350217342376709,0.4692599475383758,0.448741465806961,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.680189311504364,0.2488561272621154,1.145103096961975,284.9910888671875,284.95001220703125,299.87530517578125,295.97802734375,297.87811279296875,297.1940612792969,284.9903259277344,1.0,0.6927719116210938,0.3432478904724121,0.3432478904724121,1.0,1.0,-3.582561492919922,0.909923791885376,2.672637701034546,0.1022679284214973,0.9227203726768494,0.9227203726768494,0.0,241.98976135253903,248.0,69428.515625,0.0,4103.6767578125,1.0,278.4413452148437,283.0257568359375,298.9655456542969,303.42742919921875,293.1499938964844,293.1499938964844,278.1499938964844,33751.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667935132980347,1.0,0.0,0.0,3.6202971935272217,3.6203205585479736,8.745441846258473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11433.7060546875,0.0,1483.6856689453125,1895.4371337890625,0.0,3092.73046875,0.8970287442207336,1.0,0.0,3.0,1.0,0.0
18032280,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7731724381446838,0.369869202375412,0.3375401794910431,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8971383571624756,0.5850571990013123,0.5574340224266052,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9601726531982422,0.7053898572921753,0.4941867887973785,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8350217342376709,0.4692599475383758,0.448741465806961,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.680189311504364,0.2488561272621154,1.145103096961975,284.9910888671875,284.95001220703125,299.87530517578125,295.97802734375,297.87811279296875,297.1940612792969,284.9903259277344,1.0,0.6927719116210938,0.3432478904724121,0.3432478904724121,1.0,1.0,-3.582561492919922,0.909923791885376,2.672637701034546,0.1022679284214973,0.9227203726768494,0.9227203726768494,0.0,241.98976135253903,248.0,69428.515625,0.0,4103.6767578125,1.0,278.4413452148437,283.0257568359375,298.9655456542969,303.42742919921875,293.1499938964844,293.1499938964844,278.1499938964844,33751.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667935132980347,1.0,0.0,0.0,3.6202971935272217,3.6203205585479736,8.745441846258473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11433.7060546875,0.0,1483.6856689453125,1895.4371337890625,0.0,3092.73046875,0.8970287442207336,1.0,0.0,3.0,1.0,0.0
18032340,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7697438597679138,0.3685841560363769,0.336699903011322,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.89305579662323,0.583164393901825,0.5559989809989929,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9573779106140136,0.7067080736160278,0.4953803718090057,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8318803906440735,0.4682655930519104,0.4481168389320373,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6775916814804077,0.2485744357109069,1.1450080871582031,284.9107666015625,284.95001220703125,299.8500061035156,295.9559326171875,297.8667297363281,297.18829345703125,284.9107971191406,1.0,0.694125235080719,0.3430134057998657,0.3430134057998657,1.0,1.0,-3.580402612686157,0.9085094332695008,2.671893119812012,0.1014987453818321,0.8451429009437561,0.8451429009437561,0.0,245.32144165039065,251.0,69860.3046875,0.0,4118.39599609375,1.0,278.1585693359375,282.9248046875,298.9737243652344,303.54217529296875,293.1499938964844,293.1499938964844,278.45001220703125,38359.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736767172813416,1.0,0.0,0.0,3.503436326980591,3.503459453582764,8.189959999072016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.0244140625,0.0,1393.0860595703125,1895.4371337890625,0.0,3157.297119140625,0.874695897102356,1.0,0.0,3.0,1.0,0.0
18032400,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7697438597679138,0.3685841560363769,0.336699903011322,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.89305579662323,0.583164393901825,0.5559989809989929,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9573779106140136,0.7067080736160278,0.4953803718090057,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8318803906440735,0.4682655930519104,0.4481168389320373,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6775916814804077,0.2485744357109069,1.1450080871582031,284.9107666015625,284.95001220703125,299.8500061035156,295.9559326171875,297.8667297363281,297.18829345703125,284.9107971191406,1.0,0.694125235080719,0.3430134057998657,0.3430134057998657,1.0,1.0,-3.580402612686157,0.9085094332695008,2.671893119812012,0.1014987453818321,0.8451429009437561,0.8451429009437561,0.0,245.32144165039065,251.0,69860.3046875,0.0,4118.39599609375,1.0,278.1585693359375,282.9248046875,298.9737243652344,303.54217529296875,293.1499938964844,293.1499938964844,278.45001220703125,38359.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736767172813416,1.0,0.0,0.0,3.503436326980591,3.503459453582764,8.189959999072016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.0244140625,0.0,1393.0860595703125,1895.4371337890625,0.0,3157.297119140625,0.874695897102356,1.0,0.0,3.0,1.0,0.0
18032460,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7670149803161621,0.3679537773132324,0.3361364603042602,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8896920680999756,0.5819490551948547,0.5548478960990906,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9553974866867064,0.7090056538581848,0.4969284236431122,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8293253183364868,0.4677880704402923,0.4476823210716247,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.675447404384613,0.2484835237264633,1.144976019859314,284.9889831542969,284.95001220703125,299.8191223144531,295.93084716796875,297.8593139648437,297.1895751953125,284.9881896972656,1.0,0.6954630613327026,0.3428100943565368,0.3428100943565368,1.0,1.0,-3.579636573791504,0.907623052597046,2.672013521194458,0.1007802486419677,0.9180811047554016,0.9180811047554016,0.0,248.1974334716797,254.0,69190.75,0.0,4133.98095703125,1.0,278.4412841796875,283.02618408203125,298.9184875488281,303.36785888671875,293.1499938964844,293.1499938964844,278.1499938964844,33832.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680629134178162,1.0,0.0,0.0,3.607486486434937,3.607509613037109,8.683657597430283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.501953125,0.0,1470.3509521484375,1895.4371337890625,0.0,3104.638916015625,0.8942010402679443,1.0,0.0,3.0,1.0,0.0
18032520,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7670149803161621,0.3679537773132324,0.3361364603042602,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8896920680999756,0.5819490551948547,0.5548478960990906,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9553974866867064,0.7090056538581848,0.4969284236431122,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8293253183364868,0.4677880704402923,0.4476823210716247,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.675447404384613,0.2484835237264633,1.144976019859314,284.9889831542969,284.95001220703125,299.8191223144531,295.93084716796875,297.8593139648437,297.1895751953125,284.9881896972656,1.0,0.6954630613327026,0.3428100943565368,0.3428100943565368,1.0,1.0,-3.579636573791504,0.907623052597046,2.672013521194458,0.1007802486419677,0.9180811047554016,0.9180811047554016,0.0,248.1974334716797,254.0,69190.75,0.0,4133.98095703125,1.0,278.4412841796875,283.02618408203125,298.9184875488281,303.36785888671875,293.1499938964844,293.1499938964844,278.1499938964844,33832.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680629134178162,1.0,0.0,0.0,3.607486486434937,3.607509613037109,8.683657597430283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.501953125,0.0,1470.3509521484375,1895.4371337890625,0.0,3104.638916015625,0.8942010402679443,1.0,0.0,3.0,1.0,0.0
