time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032580,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.763104259967804,0.3662565350532532,0.3349843621253967,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.885097086429596,0.5796306133270264,0.5530773401260376,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9519049525260924,0.709821879863739,0.4978287816047668,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8257067203521729,0.4663630127906799,0.4467200338840484,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6722296476364136,0.247729942202568,1.1431349515914917,284.9095153808594,284.95001220703125,299.7869873046875,295.90594482421875,297.8431091308594,297.1797790527344,284.9093933105469,1.0,0.6965317726135254,0.342606782913208,0.342606782913208,1.0,1.0,-3.5738418102264404,0.9052026867866516,2.6686391830444336,0.0998295098543167,0.8401539325714111,0.8401539325714111,0.0,251.9095458984375,257.0,69513.578125,0.0,4141.435546875,1.0,278.15869140625,282.9275207519531,298.9218444824219,303.4697570800781,293.1499938964844,293.1499938964844,278.45001220703125,38492.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745749592781067,1.0,0.0,0.0,3.4842066764831543,3.484229564666748,8.100300306068675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.4677734375,0.0,1374.2222900390625,1895.4371337890625,0.0,3165.72119140625,0.870529055595398,1.0,0.0,3.0,1.0,0.0
18032640,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.763104259967804,0.3662565350532532,0.3349843621253967,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.885097086429596,0.5796306133270264,0.5530773401260376,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9519049525260924,0.709821879863739,0.4978287816047668,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8257067203521729,0.4663630127906799,0.4467200338840484,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6722296476364136,0.247729942202568,1.1431349515914917,284.9095153808594,284.95001220703125,299.7869873046875,295.90594482421875,297.8431091308594,297.1797790527344,284.9093933105469,1.0,0.6965317726135254,0.342606782913208,0.342606782913208,1.0,1.0,-3.5738418102264404,0.9052026867866516,2.6686391830444336,0.0998295098543167,0.8401539325714111,0.8401539325714111,0.0,251.9095458984375,257.0,69513.578125,0.0,4141.435546875,1.0,278.15869140625,282.9275207519531,298.9218444824219,303.4697570800781,293.1499938964844,293.1499938964844,278.45001220703125,38492.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745749592781067,1.0,0.0,0.0,3.4842066764831543,3.484229564666748,8.100300306068675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.4677734375,0.0,1374.2222900390625,1895.4371337890625,0.0,3165.72119140625,0.870529055595398,1.0,0.0,3.0,1.0,0.0
18032700,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7612819671630859,0.3657421469688415,0.3344148993492126,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8829383850097656,0.5788028836250305,0.5521817207336426,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9503087997436525,0.710707426071167,0.4983028769493103,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8239906430244446,0.465898185968399,0.446201354265213,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6706512570381165,0.2474377751350402,1.141810655593872,285.00787353515625,284.95001220703125,299.7704772949219,295.8935241699219,297.8374938964844,297.1783447265625,285.00714111328125,1.0,0.6969545483589172,0.3425051271915436,0.3425051271915436,1.0,1.0,-3.570427179336548,0.903840959072113,2.666586399078369,0.0991917625069618,0.9094716906547546,0.9094716906547546,0.0,253.6214141845703,257.0,68699.953125,0.0,4142.92578125,1.0,278.3976745605469,283.0429992675781,298.866943359375,303.2441101074219,293.1499938964844,293.1499938964844,278.45001220703125,34085.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695537447929382,1.0,0.0,0.0,3.532439708709717,3.5324621200561523,8.326122156177007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.9423828125,0.0,1392.407958984375,1895.4371337890625,0.0,3118.624267578125,0.8791690468788147,1.0,0.0,3.0,1.0,0.0
18032760,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7599213719367981,0.3652530610561371,0.3340697288513183,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.881263256072998,0.5780138373374939,0.5515349507331848,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9492586851119996,0.7115710377693176,0.4990012943744659,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8226812481880188,0.4654741883277893,0.4458853900432586,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.6694437861442566,0.2471756041049957,1.140964150428772,284.984130859375,284.95001220703125,299.7536926269531,295.88116455078125,297.832275390625,297.1773986816406,284.9829406738281,1.0,0.6974416971206665,0.3424317538738251,0.3424317538738251,1.0,1.0,-3.5686752796173096,0.9030674695968628,2.6656079292297363,0.0988223478198051,0.9087854027748108,0.9087854027748108,0.0,255.0457458496093,260.0,68758.21875,0.0,4147.013671875,1.0,278.44189453125,283.0269775390625,298.8656921386719,303.2881774902344,293.1499938964844,293.1499938964844,278.1499938964844,33930.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683953881263733,1.0,0.0,0.0,3.5850043296813965,3.5850272178649902,8.575760830353829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.9599609375,0.0,1446.8431396484375,1895.4371337890625,0.0,3107.758056640625,0.8889501690864563,1.0,0.0,3.0,1.0,0.0
18032820,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7560198903083801,0.363351434469223,0.3327110409736633,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8766893148422241,0.5754637122154236,0.5495209693908691,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9455587267875672,0.7119539976119995,0.4995882511138916,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8189829587936401,0.4638009965419769,0.4446636438369751,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.666053831577301,0.2461302429437637,1.1376714706420898,284.9093933105469,284.95001220703125,299.7193298339844,295.85650634765625,297.81427001953125,297.1658935546875,284.909423828125,1.0,0.6981167793273926,0.342285007238388,0.342285007238388,1.0,1.0,-3.5599024295806885,0.8999245166778564,2.659977912902832,0.097787819802761,0.8331517577171326,0.8331517577171326,0.0,258.6988220214844,263.0,68968.5234375,0.0,4146.2412109375,1.0,278.158935546875,282.9345703125,298.870361328125,303.3835144042969,293.1499938964844,293.1499938964844,278.45001220703125,38636.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745150566101074,1.0,0.0,0.0,3.451709747314453,3.4517321586608887,7.949902851578372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.1181640625,0.0,1342.2008056640625,1895.4371337890625,0.0,3165.158935546875,0.8634693026542664,1.0,0.0,3.0,1.0,0.0
18032880,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7560198903083801,0.363351434469223,0.3327110409736633,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8766893148422241,0.5754637122154236,0.5495209693908691,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9455587267875672,0.7119539976119995,0.4995882511138916,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8189829587936401,0.4638009965419769,0.4446636438369751,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.666053831577301,0.2461302429437637,1.1376714706420898,284.9093933105469,284.95001220703125,299.7193298339844,295.85650634765625,297.81427001953125,297.1658935546875,284.909423828125,1.0,0.6981167793273926,0.342285007238388,0.342285007238388,1.0,1.0,-3.5599024295806885,0.8999245166778564,2.659977912902832,0.097787819802761,0.8331517577171326,0.8331517577171326,0.0,258.6988220214844,263.0,68968.5234375,0.0,4146.2412109375,1.0,278.158935546875,282.9345703125,298.870361328125,303.3835144042969,293.1499938964844,293.1499938964844,278.45001220703125,38636.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745150566101074,1.0,0.0,0.0,3.451709747314453,3.4517321586608887,7.949902851578372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.1181640625,0.0,1342.2008056640625,1895.4371337890625,0.0,3165.158935546875,0.8634693026542664,1.0,0.0,3.0,1.0,0.0
18032940,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7529300451278687,0.3621774911880493,0.3316474854946136,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.872972846031189,0.5736527442932129,0.5478003025054932,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.942861258983612,0.7133616805076599,0.5005174875259399,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8159533739089966,0.4627164602279663,0.4436435401439667,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6632354855537415,0.245360180735588,1.134488224983215,284.9823913574219,284.95001220703125,299.6839904785156,295.8319702148437,297.8023376464844,297.1626892089844,284.9817199707031,1.0,0.69870525598526,0.3421382308006286,0.3421382308006286,1.0,1.0,-3.5526089668273926,0.8972399830818176,2.6553688049316406,0.0966981053352356,0.8995499014854431,0.8995499014854431,0.0,261.7065124511719,266.0,68177.375,0.0,4145.42431640625,1.0,278.4407958984375,283.0334167480469,298.8155517578125,303.2006530761719,293.1499938964844,293.1499938964844,278.75,34123.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680517673492432,1.0,0.0,0.0,3.548375368118286,3.54839825630188,8.401415243497468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.095703125,0.0,1409.3692626953125,1895.4371337890625,0.0,3104.534912109375,0.8811138868331909,1.0,0.0,3.0,1.0,0.0
18033000,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7529300451278687,0.3621774911880493,0.3316474854946136,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.872972846031189,0.5736527442932129,0.5478003025054932,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.942861258983612,0.7133616805076599,0.5005174875259399,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8159533739089966,0.4627164602279663,0.4436435401439667,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6632354855537415,0.245360180735588,1.134488224983215,284.9823913574219,284.95001220703125,299.6839904785156,295.8319702148437,297.8023376464844,297.1626892089844,284.9817199707031,1.0,0.69870525598526,0.3421382308006286,0.3421382308006286,1.0,1.0,-3.5526089668273926,0.8972399830818176,2.6553688049316406,0.0966981053352356,0.8995499014854431,0.8995499014854431,0.0,261.7065124511719,266.0,68177.375,0.0,4145.42431640625,1.0,278.4407958984375,283.0334167480469,298.8155517578125,303.2006530761719,293.1499938964844,293.1499938964844,278.75,34123.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680517673492432,1.0,0.0,0.0,3.548375368118286,3.54839825630188,8.401415243497468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.095703125,0.0,1409.3692626953125,1895.4371337890625,0.0,3104.534912109375,0.8811138868331909,1.0,0.0,3.0,1.0,0.0
18033060,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7502667903900146,0.3610905408859253,0.3307920694351196,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8697178363800049,0.5719688534736633,0.5463382601737976,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9406327605247498,0.7148269414901733,0.5016266107559204,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8132947683334351,0.4617642164230346,0.4428601562976837,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.6608127355575562,0.2446871548891067,1.132003664970398,285.0235900878906,284.95001220703125,299.64776611328125,295.8075561523437,297.7914733886719,297.1609191894531,285.0204772949219,1.0,0.6994237303733826,0.3420702815055847,0.3420702815055847,1.0,1.0,-3.5472235679626465,0.8953762650489807,2.6518471240997314,0.0960670113563537,0.9828299283981324,0.9828299283981324,0.0,264.5075378417969,269.0,67733.4453125,0.0,4148.32421875,1.0,278.7424011230469,283.10064697265625,298.7987976074219,303.1398620605469,293.1499938964844,293.1499938964844,278.45001220703125,31865.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864169716835022,1.0,0.0,0.0,3.7186903953552246,3.718714237213135,9.22727167562698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.728515625,0.0,1579.421142578125,1895.4371337890625,0.0,3068.116943359375,0.9174774289131165,1.0,0.0,3.0,1.0,0.0
18033120,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7502667903900146,0.3610905408859253,0.3307920694351196,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8697178363800049,0.5719688534736633,0.5463382601737976,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9406327605247498,0.7148269414901733,0.5016266107559204,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8132947683334351,0.4617642164230346,0.4428601562976837,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.6608127355575562,0.2446871548891067,1.132003664970398,285.0235900878906,284.95001220703125,299.64776611328125,295.8075561523437,297.7914733886719,297.1609191894531,285.0204772949219,1.0,0.6994237303733826,0.3420702815055847,0.3420702815055847,1.0,1.0,-3.5472235679626465,0.8953762650489807,2.6518471240997314,0.0960670113563537,0.9828299283981324,0.9828299283981324,0.0,264.5075378417969,269.0,67733.4453125,0.0,4148.32421875,1.0,278.7424011230469,283.10064697265625,298.7987976074219,303.1398620605469,293.1499938964844,293.1499938964844,278.45001220703125,31865.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864169716835022,1.0,0.0,0.0,3.7186903953552246,3.718714237213135,9.22727167562698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.728515625,0.0,1579.421142578125,1895.4371337890625,0.0,3068.116943359375,0.9174774289131165,1.0,0.0,3.0,1.0,0.0
18033180,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7463592886924744,0.3587620258331299,0.3291673064231872,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8651809692382812,0.5689849853515625,0.5440529584884644,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9366055130958556,0.7144008278846741,0.5017672777175903,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8093797564506531,0.4596962034702301,0.4413855075836181,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6573726534843445,0.2433322519063949,1.127687931060791,284.8875427246094,284.95001220703125,299.6122131347656,295.7842102050781,297.77081298828125,297.1461486816406,284.8886108398437,1.0,0.6997858881950378,0.342005044221878,0.342005044221878,1.0,1.0,-3.5357372760772705,0.891665518283844,2.644071578979492,0.095117338001728,0.8689627647399902,0.8689627647399902,0.0,268.212890625,269.0,68268.9765625,0.0,4140.73681640625,1.0,278.4584350585937,282.95281982421875,298.81182861328125,303.2801208496094,293.1499938964844,293.1499938964844,278.45001220703125,38382.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873058021068573,1.0,0.0,0.0,3.629272699356079,3.629297018051148,8.788859418018546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.365234375,0.0,1527.95263671875,1895.4371337890625,0.0,3151.49462890625,0.9023465514183044,1.0,0.0,3.0,1.0,0.0
18033240,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7461762428283691,0.3586706221103668,0.3290833830833435,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.864970862865448,0.5688642263412476,0.5439382195472717,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.936410665512085,0.7143946290016174,0.5017570853233337,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8091927766799927,0.4596109390258789,0.4413062930107116,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6572089791297913,0.2432725876569748,1.1274467706680298,284.8887939453125,284.95001220703125,299.6107177734375,295.78326416015625,297.77001953125,297.1455993652344,284.88970947265625,1.0,0.6997877359390259,0.3420023322105407,0.3420023322105407,1.0,1.0,-3.535100221633911,0.8914631009101868,2.643637180328369,0.0950561165809631,0.8681602478027344,0.8681602478027344,0.0,268.37701416015625,272.0,68244.3515625,0.0,4140.06787109375,1.0,278.4573059082031,282.9539794921875,298.8089294433594,303.2733764648437,293.1499938964844,293.1499938964844,278.75,38356.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730795383453369,1.0,0.0,0.0,3.626068353652954,3.6260924339294434,8.773345712143055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.3671875,0.0,1524.2198486328125,1895.4371337890625,0.0,3151.6962890625,0.9016305208206176,1.0,0.0,3.0,1.0,0.0
18033300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7442439198493958,0.3578726649284363,0.3282109498977661,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8627184629440308,0.5677098631858826,0.5426861643791199,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9344635605812072,0.7148163914680481,0.501840353012085,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8071750998497009,0.4588364362716675,0.4404560029506683,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6554319858551025,0.2426833063364029,1.1246968507766724,284.998046875,284.95001220703125,299.5919494628906,295.7711181640625,297.7626953125,297.1425476074219,284.9984741210937,1.0,0.6998297572135925,0.3419683575630188,0.3419683575630188,1.0,1.0,-3.5283071994781494,0.8892903923988342,2.63901686668396,0.0943348035216331,0.9395614266395568,0.9395614266395568,0.0,270.1429443359375,272.0,67265.84375,0.0,4133.0419921875,1.0,278.7010192871094,283.08184814453125,298.7480163574219,303.0349426269531,293.1499938964844,293.1499938964844,278.75,34381.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680700063705444,1.0,0.0,0.0,3.665545463562012,3.665569543838501,8.965417919171159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.3857421875,0.0,1538.3729248046875,1895.4371337890625,0.0,3104.70556640625,0.90904438495636,1.0,0.0,3.0,1.0,0.0
18033360,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7428959012031555,0.3572021424770355,0.3276620209217071,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.861080527305603,0.5666990280151367,0.5417866110801697,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9333001375198364,0.7153744697570801,0.5022789239883423,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8057106137275696,0.4581953287124634,0.4398964345455169,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6541316509246826,0.2421852350234985,1.1226701736450195,284.9809265136719,284.95001220703125,299.572998046875,295.759033203125,297.7567749023437,297.1412658691406,284.97955322265625,1.0,0.6999717950820923,0.3419694006443023,0.3419694006443023,1.0,1.0,-3.52397894859314,0.8879693150520325,2.636009693145752,0.0939657315611839,0.9416402578353882,0.9416402578353882,0.0,271.4919738769531,275.0,67264.109375,0.0,4129.91748046875,1.0,278.7430419921875,283.07110595703125,298.7435913085937,303.06982421875,293.1499938964844,293.1499938964844,278.45001220703125,34049.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866726279258728,1.0,0.0,0.0,3.715716361999512,3.71574068069458,9.212519103130036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.25390625,0.0,1592.6572265625,1895.4371337890625,0.0,3092.099853515625,0.9184095859527588,1.0,0.0,3.0,1.0,0.0
18033420,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7392674684524536,0.3549271821975708,0.3259772956371307,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8568483591079712,0.5637006759643555,0.5393592715263367,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9296069741249084,0.7151122689247131,0.5024312734603882,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8018110394477844,0.4561015963554382,0.438280314207077,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6508132219314575,0.2407073676586151,1.1174007654190063,284.8958435058594,284.95001220703125,299.53466796875,295.7348937988281,297.7375793457031,297.12921142578125,284.8966369628906,1.0,0.7000471949577332,0.3419714868068695,0.3419714868068695,1.0,1.0,-3.510941982269287,0.8839987516403198,2.626943349838257,0.0930453836917877,0.850588321685791,0.850588321685791,0.0,274.93951416015625,278.0,67428.5078125,0.0,4116.81298828125,1.0,278.4580078125,282.9715576171875,298.7483215332031,303.15966796875,293.1499938964844,293.1499938964844,278.75,39224.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728611469268799,1.0,0.0,0.0,3.569487333297729,3.56951117515564,8.501684760631179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.111328125,0.0,1469.0224609375,1895.4371337890625,0.0,3149.648193359375,0.8900545239448547,1.0,0.0,3.0,1.0,0.0
18033480,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7392674684524536,0.3549271821975708,0.3259772956371307,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8568483591079712,0.5637006759643555,0.5393592715263367,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9296069741249084,0.7151122689247131,0.5024312734603882,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8018110394477844,0.4561015963554382,0.438280314207077,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6508132219314575,0.2407073676586151,1.1174007654190063,284.8958435058594,284.95001220703125,299.53466796875,295.7348937988281,297.7375793457031,297.12921142578125,284.8966369628906,1.0,0.7000471949577332,0.3419714868068695,0.3419714868068695,1.0,1.0,-3.510941982269287,0.8839987516403198,2.626943349838257,0.0930453836917877,0.850588321685791,0.850588321685791,0.0,274.93951416015625,278.0,67428.5078125,0.0,4116.81298828125,1.0,278.4580078125,282.9715576171875,298.7483215332031,303.15966796875,293.1499938964844,293.1499938964844,278.75,39224.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728611469268799,1.0,0.0,0.0,3.569487333297729,3.56951117515564,8.501684760631179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.111328125,0.0,1469.0224609375,1895.4371337890625,0.0,3149.648193359375,0.8900545239448547,1.0,0.0,3.0,1.0,0.0
18033540,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7364173531532288,0.3535187244415283,0.3246581554412842,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.853449285030365,0.5615901947021484,0.5373067259788513,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9270006418228148,0.7161047458648682,0.5030229687690735,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7986775636672974,0.4547362327575683,0.4369498491287231,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6480828523635864,0.239607959985733,1.1125837564468384,284.9847717285156,284.95001220703125,299.4958190917969,295.7108459472656,297.7257995605469,297.1271057128906,284.98394775390625,1.0,0.7001321315765381,0.3419735729694366,0.3419735729694366,1.0,1.0,-3.5001957416534424,0.8807327151298523,2.6194632053375244,0.0921187475323677,0.9252599477767944,0.9252599477767944,0.0,277.7290954589844,281.0,66477.609375,0.0,4105.7548828125,1.0,278.7417297363281,283.08563232421875,298.6907043457031,302.9641418457031,293.1499938964844,293.1499938964844,278.45001220703125,34239.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654846549034119,1.0,0.0,0.0,3.658161401748657,3.658185243606568,8.92933314844413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.3125,0.0,1529.0653076171875,1895.4371337890625,0.0,3080.451904296875,0.9058687686920166,1.0,0.0,3.0,1.0,0.0
18033600,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7364173531532288,0.3535187244415283,0.3246581554412842,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.853449285030365,0.5615901947021484,0.5373067259788513,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9270006418228148,0.7161047458648682,0.5030229687690735,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7986775636672974,0.4547362327575683,0.4369498491287231,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6480828523635864,0.239607959985733,1.1125837564468384,284.9847717285156,284.95001220703125,299.4958190917969,295.7108459472656,297.7257995605469,297.1271057128906,284.98394775390625,1.0,0.7001321315765381,0.3419735729694366,0.3419735729694366,1.0,1.0,-3.5001957416534424,0.8807327151298523,2.6194632053375244,0.0921187475323677,0.9252599477767944,0.9252599477767944,0.0,277.7290954589844,281.0,66477.609375,0.0,4105.7548828125,1.0,278.7417297363281,283.08563232421875,298.6907043457031,302.9641418457031,293.1499938964844,293.1499938964844,278.45001220703125,34239.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654846549034119,1.0,0.0,0.0,3.658161401748657,3.658185243606568,8.92933314844413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.3125,0.0,1529.0653076171875,1895.4371337890625,0.0,3080.451904296875,0.9058687686920166,1.0,0.0,3.0,1.0,0.0
18033660,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7329679727554321,0.3512253165245056,0.3229570686817169,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8494552373886108,0.5585638880729675,0.5348544120788574,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9234773516654968,0.7157371044158936,0.5031042695045471,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7949360609054565,0.4526233971118927,0.4353172481060028,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.644936203956604,0.238087773323059,1.1071187257766724,284.90435791015625,284.95001220703125,299.4565124511719,295.6868591308594,297.7074279785156,297.11627197265625,284.9051208496094,1.0,0.7001336812973022,0.342041939496994,0.342041939496994,1.0,1.0,-3.486769199371338,0.8768396973609924,2.6099295616149902,0.0913657248020172,0.8421186804771423,0.8421186804771423,0.0,281.0924987792969,269.0,66613.1328125,0.0,4091.2412109375,1.0,278.4578552246094,282.9903564453125,298.6990661621094,303.0567932128906,293.1499938964844,293.1499938964844,278.75,39209.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713368773460388,1.0,0.0,0.0,3.512014627456665,3.512037992477417,8.230115895457857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.0009765625,0.0,1408.1123046875,1895.4371337890625,0.0,3135.35107421875,0.8774394392967224,1.0,0.0,3.0,1.0,0.0
18033720,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7329679727554321,0.3512253165245056,0.3229570686817169,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8494552373886108,0.5585638880729675,0.5348544120788574,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9234773516654968,0.7157371044158936,0.5031042695045471,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7949360609054565,0.4526233971118927,0.4353172481060028,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.644936203956604,0.238087773323059,1.1071187257766724,284.90435791015625,284.95001220703125,299.4565124511719,295.6868591308594,297.7074279785156,297.11627197265625,284.9051208496094,1.0,0.7001336812973022,0.342041939496994,0.342041939496994,1.0,1.0,-3.486769199371338,0.8768396973609924,2.6099295616149902,0.0913657248020172,0.8421186804771423,0.8421186804771423,0.0,281.0924987792969,269.0,66613.1328125,0.0,4091.2412109375,1.0,278.4578552246094,282.9903564453125,298.6990661621094,303.0567932128906,293.1499938964844,293.1499938964844,278.75,39209.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713368773460388,1.0,0.0,0.0,3.512014627456665,3.512037992477417,8.230115895457857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.0009765625,0.0,1408.1123046875,1895.4371337890625,0.0,3135.35107421875,0.8774394392967224,1.0,0.0,3.0,1.0,0.0
18033780,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7338330745697021,0.3497345447540283,0.3213162422180176,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8506595492362976,0.5563410520553589,0.5324428081512451,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9268807172775269,0.7165277004241943,0.5033705234527588,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7963211536407471,0.4511690735816955,0.4336466491222381,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6455888152122498,0.2369108647108078,1.1007004976272583,284.9830627441406,284.95001220703125,299.4169006347656,295.6629638671875,297.6957397460937,297.1144714355469,284.98211669921875,1.0,0.6960014700889587,0.3421103060245514,0.3421103060245514,1.0,1.0,-3.472482919692993,0.8726930618286133,2.59978985786438,0.0904116407036781,0.9115299582481384,0.9115299582481384,0.0,276.8734436035156,257.0,65680.078125,0.0,4029.646484375,1.0,278.7413024902344,283.0951232910156,298.6421813964844,302.86492919921875,293.1499938964844,293.1499938964844,278.45001220703125,34240.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638419508934021,1.0,0.0,0.0,3.60610294342041,3.606126308441162,8.676998959344928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.5185546875,0.0,1471.8695068359375,1895.4371337890625,0.0,3065.042236328125,0.8941054940223694,1.0,0.0,3.0,1.0,0.0
18033840,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7338330745697021,0.3497345447540283,0.3213162422180176,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8506595492362976,0.5563410520553589,0.5324428081512451,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9268807172775269,0.7165277004241943,0.5033705234527588,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7963211536407471,0.4511690735816955,0.4336466491222381,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6455888152122498,0.2369108647108078,1.1007004976272583,284.9830627441406,284.95001220703125,299.4169006347656,295.6629638671875,297.6957397460937,297.1144714355469,284.98211669921875,1.0,0.6960014700889587,0.3421103060245514,0.3421103060245514,1.0,1.0,-3.472482919692993,0.8726930618286133,2.59978985786438,0.0904116407036781,0.9115299582481384,0.9115299582481384,0.0,276.8734436035156,257.0,65680.078125,0.0,4029.646484375,1.0,278.7413024902344,283.0951232910156,298.6421813964844,302.86492919921875,293.1499938964844,293.1499938964844,278.45001220703125,34240.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638419508934021,1.0,0.0,0.0,3.60610294342041,3.606126308441162,8.676998959344928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.5185546875,0.0,1471.8695068359375,1895.4371337890625,0.0,3065.042236328125,0.8941054940223694,1.0,0.0,3.0,1.0,0.0
18033900,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7350513935089111,0.3486084640026092,0.3203992843627929,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8522467017173767,0.5548311471939087,0.5311344265937805,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.929853856563568,0.7162925601005554,0.5033658742904663,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7979946732521057,0.4501265585422516,0.4327325522899627,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6466682553291321,0.236168161034584,1.0972729921340942,284.868408203125,284.95001220703125,299.39697265625,295.6510314941406,297.6869506835937,297.1098022460937,284.869140625,1.0,0.6931929588317871,0.3421444892883301,0.3421444892883301,1.0,1.0,-3.464585781097412,0.8703833818435669,2.5942025184631348,0.0899693816900253,0.826228141784668,0.826228141784668,0.0,273.2851257324219,257.0,66174.0078125,0.0,3988.3525390625,1.0,278.4996032714844,282.9698181152344,298.6759948730469,303.050537109375,293.1499938964844,293.1499938964844,278.45001220703125,39319.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688854575157166,1.0,0.0,0.0,3.537726640701294,3.537750244140625,8.35106504837313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.818359375,0.0,1435.882568359375,1895.4371337890625,0.0,3112.35546875,0.8802794814109802,1.0,0.0,3.0,1.0,0.0
18033960,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7362474203109741,0.347456693649292,0.3191969692707062,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8538893461227417,0.5532733798027039,0.529501736164093,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9328805804252625,0.7160415053367615,0.503034234046936,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.799710214138031,0.4490302801132202,0.431542694568634,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6477648615837097,0.2353730350732803,1.0930527448654177,284.9059143066406,284.95001220703125,299.37701416015625,295.6391296386719,297.67791748046875,297.104736328125,284.90625,1.0,0.6899183392524719,0.3422255516052246,0.3422255516052246,1.0,1.0,-3.454271078109741,0.8674728274345398,2.586798429489136,0.0894012600183487,0.8312424421310425,0.8312424421310425,0.0,269.3355407714844,245.0,65709.6875,0.0,3939.033203125,1.0,278.4585876464844,283.0044250488281,298.6499938964844,302.9505615234375,293.1499938964844,293.1499938964844,278.75,39190.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694626092910767,1.0,0.0,0.0,3.454648494720459,3.4546713829040527,7.96344579612196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.1005859375,0.0,1349.0906982421875,1895.4371337890625,0.0,3117.769775390625,0.8647584319114685,1.0,0.0,3.0,1.0,0.0
18034020,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7406159043312073,0.3459837138652801,0.3173713386058807,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8594134449958801,0.5510088205337524,0.5268387198448181,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9418307542800904,0.7167036533355713,0.5030590891838074,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8052993416786194,0.4475570023059845,0.4296395480632782,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6516256332397461,0.2342049032449722,1.0856225490570068,284.9796447753906,284.95001220703125,299.3370056152344,295.6153259277344,297.6669616699219,297.1038818359375,284.9788818359375,1.0,0.6828325986862183,0.3423876762390136,0.3423876762390136,1.0,1.0,-3.4376702308654785,0.8629003763198853,2.574769735336304,0.0884973183274269,0.8960785269737244,0.8960785269737244,0.0,259.3316650390625,233.0,64762.50390625,0.0,3838.81884765625,1.0,278.7408142089844,283.1054077148437,298.5931091308594,302.75732421875,293.1499938964844,293.1499938964844,279.04998779296875,34333.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616759777069092,1.0,0.0,0.0,3.546635627746582,3.546658515930176,8.393178632104537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.826171875,0.0,1409.067626953125,1895.4371337890625,0.0,3044.724365234375,0.8808451294898987,1.0,0.0,3.0,1.0,0.0
18034080,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7406159043312073,0.3459837138652801,0.3173713386058807,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8594134449958801,0.5510088205337524,0.5268387198448181,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9418307542800904,0.7167036533355713,0.5030590891838074,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8052993416786194,0.4475570023059845,0.4296395480632782,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6516256332397461,0.2342049032449722,1.0856225490570068,284.9796447753906,284.95001220703125,299.3370056152344,295.6153259277344,297.6669616699219,297.1038818359375,284.9788818359375,1.0,0.6828325986862183,0.3423876762390136,0.3423876762390136,1.0,1.0,-3.4376702308654785,0.8629003763198853,2.574769735336304,0.0884973183274269,0.8960785269737244,0.8960785269737244,0.0,259.3316650390625,233.0,64762.50390625,0.0,3838.81884765625,1.0,278.7408142089844,283.1054077148437,298.5931091308594,302.75732421875,293.1499938964844,293.1499938964844,279.04998779296875,34333.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616759777069092,1.0,0.0,0.0,3.546635627746582,3.546658515930176,8.393178632104537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.826171875,0.0,1409.067626953125,1895.4371337890625,0.0,3044.724365234375,0.8808451294898987,1.0,0.0,3.0,1.0,0.0
18034140,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7463927268981934,0.344664454460144,0.3157867789268493,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8666118383407593,0.5489273071289062,0.5244573354721069,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9524781703948976,0.7174723744392395,0.5032875537872314,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8122572302818298,0.4462744295597076,0.4279990196228027,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6568300724029541,0.233206495642662,1.0790687799453735,285.0226135253906,284.95001220703125,299.2969055175781,295.5915832519531,297.6573181152344,297.10479736328125,285.01922607421875,1.0,0.6753923296928406,0.3425497710704803,0.3425497710704803,1.0,1.0,-3.4233181476593018,0.8590062856674194,2.564311981201172,0.0878376215696334,0.9794913530349731,0.9794913530349731,0.0,248.1799468994141,221.0,64151.8046875,0.0,3738.271728515625,1.0,279.0423583984375,283.1755065917969,298.5772399902344,302.68719482421875,293.1499938964844,293.1499938964844,278.75,31929.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565635085105896,1.0,0.0,0.0,3.7141425609588623,3.714166402816773,9.2047167754572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.9443359375,0.0,1574.718505859375,1895.4371337890625,0.0,2996.779541015625,0.9164833426475524,1.0,0.0,3.0,1.0,0.0
18034200,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7463927268981934,0.344664454460144,0.3157867789268493,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8666118383407593,0.5489273071289062,0.5244573354721069,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9524781703948976,0.7174723744392395,0.5032875537872314,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8122572302818298,0.4462744295597076,0.4279990196228027,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6568300724029541,0.233206495642662,1.0790687799453735,285.0226135253906,284.95001220703125,299.2969055175781,295.5915832519531,297.6573181152344,297.10479736328125,285.01922607421875,1.0,0.6753923296928406,0.3425497710704803,0.3425497710704803,1.0,1.0,-3.4233181476593018,0.8590062856674194,2.564311981201172,0.0878376215696334,0.9794913530349731,0.9794913530349731,0.0,248.1799468994141,221.0,64151.8046875,0.0,3738.271728515625,1.0,279.0423583984375,283.1755065917969,298.5772399902344,302.68719482421875,293.1499938964844,293.1499938964844,278.75,31929.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565635085105896,1.0,0.0,0.0,3.7141425609588623,3.714166402816773,9.2047167754572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.9443359375,0.0,1574.718505859375,1895.4371337890625,0.0,2996.779541015625,0.9164833426475524,1.0,0.0,3.0,1.0,0.0
18034260,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7515184283256531,0.3420886993408203,0.3133998811244964,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8732559084892273,0.5454948544502258,0.521183431148529,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9618180394172668,0.7163183093070984,0.5025209188461304,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8183619379997253,0.4438543021678924,0.425628125667572,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6616145372390747,0.2315492033958435,1.0707030296325684,284.8850402832031,284.95001220703125,299.2568359375,295.5679016113281,297.6378173828125,297.0925598144531,284.8862609863281,1.0,0.6673482060432434,0.3428047001361847,0.3428047001361847,1.0,1.0,-3.402686834335327,0.8534491658210754,2.5492377281188965,0.0870769545435905,0.8608501553535461,0.8608501553535461,0.0,237.5851593017578,209.0,64499.42578125,0.0,3626.688232421875,1.0,278.7571716308594,283.0301818847656,298.5921630859375,302.8136901855469,293.1499938964844,293.1499938964844,279.04998779296875,38797.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653758764266968,1.0,0.0,0.0,3.605994701385498,3.6060187816619873,8.676477705193975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.47265625,0.0,1505.4364013671875,1895.4371337890625,0.0,3079.431640625,0.8975924253463745,1.0,0.0,3.0,1.0,0.0
18034320,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7515184283256531,0.3420886993408203,0.3133998811244964,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8732559084892273,0.5454948544502258,0.521183431148529,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9618180394172668,0.7163183093070984,0.5025209188461304,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8183619379997253,0.4438543021678924,0.425628125667572,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6616145372390747,0.2315492033958435,1.0707030296325684,284.8850402832031,284.95001220703125,299.2568359375,295.5679016113281,297.6378173828125,297.0925598144531,284.8862609863281,1.0,0.6673482060432434,0.3428047001361847,0.3428047001361847,1.0,1.0,-3.402686834335327,0.8534491658210754,2.5492377281188965,0.0870769545435905,0.8608501553535461,0.8608501553535461,0.0,237.5851593017578,209.0,64499.42578125,0.0,3626.688232421875,1.0,278.7571716308594,283.0301818847656,298.5921630859375,302.8136901855469,293.1499938964844,293.1499938964844,279.04998779296875,38797.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653758764266968,1.0,0.0,0.0,3.605994701385498,3.6060187816619873,8.676477705193975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.47265625,0.0,1505.4364013671875,1895.4371337890625,0.0,3079.431640625,0.8975924253463745,1.0,0.0,3.0,1.0,0.0
18034380,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7582212090492249,0.3404691219329834,0.3113086819648742,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8816630840301514,0.5430053472518921,0.5181663036346436,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.972519040107727,0.7166220545768738,0.5021548271179199,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8257688879966736,0.4421871304512024,0.423418253660202,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.6676416397094727,0.2302505671977996,1.0622869729995728,284.9775390625,284.95001220703125,299.2168884277344,295.5442810058594,297.6263122558594,297.0908508300781,284.9765014648437,1.0,0.6589605808258057,0.343059629201889,0.343059629201889,1.0,1.0,-3.383314371109009,0.8482861518859863,2.5350282192230225,0.0861701071262359,0.9323149919509888,0.9323149919509888,0.0,226.0518493652344,197.0,63403.55859375,0.0,3513.920166015625,1.0,279.0419921875,283.1488037109375,298.5246276855469,302.60260009765625,293.1499938964844,293.1499938964844,278.75,34280.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579112887382507,1.0,0.0,0.0,3.690507888793945,3.6905322074890137,9.087942771657254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.4365234375,0.0,1565.6947021484375,1895.4371337890625,0.0,3009.417236328125,0.9130873680114746,1.0,0.0,3.0,1.0,0.0
