time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034440,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7582212090492249,0.3404691219329834,0.3113086819648742,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8816630840301514,0.5430053472518921,0.5181663036346436,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.972519040107727,0.7166220545768738,0.5021548271179199,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8257688879966736,0.4421871304512024,0.423418253660202,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.6676416397094727,0.2302505671977996,1.0622869729995728,284.9775390625,284.95001220703125,299.2168884277344,295.5442810058594,297.6263122558594,297.0908508300781,284.9765014648437,1.0,0.6589605808258057,0.343059629201889,0.343059629201889,1.0,1.0,-3.383314371109009,0.8482861518859863,2.5350282192230225,0.0861701071262359,0.9323149919509888,0.9323149919509888,0.0,226.0518493652344,197.0,63403.55859375,0.0,3513.920166015625,1.0,279.0419921875,283.1488037109375,298.5246276855469,302.60260009765625,293.1499938964844,293.1499938964844,278.75,34280.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579112887382507,1.0,0.0,0.0,3.690507888793945,3.6905322074890137,9.087942771657254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.4365234375,0.0,1565.6947021484375,1895.4371337890625,0.0,3009.417236328125,0.9130873680114746,1.0,0.0,3.0,1.0,0.0
18034500,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.7619420289993286,0.3393227159976959,0.3102917075157165,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8862839937210083,0.5414151549339294,0.5166938900947571,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9779086112976074,0.716191828250885,0.5019600987434387,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8297902345657349,0.4410805106163025,0.4223561882972717,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.6710084080696106,0.229469358921051,1.058271884918213,284.8554077148437,284.95001220703125,299.1969909667969,295.532470703125,297.6181030273437,297.0867614746094,284.8549499511719,1.0,0.6547387838363647,0.3431870937347412,0.3431870937347412,1.0,1.0,-3.37398624420166,0.8458043932914734,2.528182029724121,0.0858644470572471,0.8394814729690552,0.8394814729690552,0.0,220.24761962890625,197.0,63952.6328125,0.0,3458.596923828125,1.0,278.7972412109375,283.01544189453125,298.55908203125,302.7877502441406,293.1499938964844,293.1499938964844,278.75,39243.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631263375282288,1.0,0.0,0.0,3.6246755123138414,3.624699831008911,8.766607493271295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.73828125,0.0,1529.2767333984375,1895.4371337890625,0.0,3058.329345703125,0.8995375633239746,1.0,0.0,3.0,1.0,0.0
18034560,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.765312671661377,0.3381216526031494,0.3089969158172607,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8905537128448486,0.5397531390190125,0.5149097442626953,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9826840758323668,0.7157015204429626,0.501427412033081,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8335027098655701,0.4399001002311706,0.4210327267646789,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.674092173576355,0.2286230474710464,1.0535576343536377,284.8939514160156,284.95001220703125,299.1771545410156,295.52069091796875,297.6094665527344,297.0819396972656,284.8949279785156,1.0,0.6503560543060303,0.3433692455291748,0.3433692455291748,1.0,1.0,-3.362382650375366,0.842777669429779,2.519605159759521,0.0854673162102699,0.8401371240615845,0.8401371240615845,0.0,214.7207946777344,185.0,63407.6171875,0.0,3399.90478515625,1.0,278.7579040527344,283.0543518066406,298.5318603515625,302.68310546875,293.1499938964844,293.1499938964844,279.04998779296875,39685.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637000918388367,1.0,0.0,0.0,3.5261423587799072,3.526165723800659,8.296462965518003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.3388671875,0.0,1426.32861328125,1895.4371337890625,0.0,3063.71142578125,0.8809515237808228,1.0,0.0,3.0,1.0,0.0
18034620,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7743863463401794,0.3366319835186004,0.3070622086524963,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9015682935714722,0.5373799800872803,0.5120404958724976,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9936564564704896,0.7160535454750061,0.5011512637138367,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.843090832233429,0.4383409321308136,0.4189494550228119,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6821727156639099,0.2273873537778854,1.0454119443893433,284.9809875488281,284.95001220703125,299.1377258300781,295.49713134765625,297.59979248046875,297.0822448730469,284.9801330566406,1.0,0.6416675448417664,0.3437334895133972,0.3437334895133972,1.0,1.0,-3.3439643383026123,0.8382132649421692,2.505750894546509,0.0849636197090148,0.9115098118782043,0.9115098118782043,0.0,202.71499633789065,173.0,62374.40625,0.0,3289.0693359375,1.0,279.0413818359375,283.1672668457031,298.4715881347656,302.48150634765625,293.1499938964844,293.1499938964844,278.75,34378.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550673723220825,1.0,0.0,0.0,3.6135294437408447,3.6135528087615967,8.712775070307544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10173.2314453125,0.0,1480.9627685546875,1895.4371337890625,0.0,2982.75341796875,0.8959197402000427,1.0,0.0,3.0,1.0,0.0
18034680,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7743863463401794,0.3366319835186004,0.3070622086524963,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9015682935714722,0.5373799800872803,0.5120404958724976,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9936564564704896,0.7160535454750061,0.5011512637138367,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.843090832233429,0.4383409321308136,0.4189494550228119,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6821727156639099,0.2273873537778854,1.0454119443893433,284.9809875488281,284.95001220703125,299.1377258300781,295.49713134765625,297.59979248046875,297.0822448730469,284.9801330566406,1.0,0.6416675448417664,0.3437334895133972,0.3437334895133972,1.0,1.0,-3.3439643383026123,0.8382132649421692,2.505750894546509,0.0849636197090148,0.9115098118782043,0.9115098118782043,0.0,202.71499633789065,173.0,62374.40625,0.0,3289.0693359375,1.0,279.0413818359375,283.1672668457031,298.4715881347656,302.48150634765625,293.1499938964844,293.1499938964844,278.75,34378.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550673723220825,1.0,0.0,0.0,3.6135294437408447,3.6135528087615967,8.712775070307544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10173.2314453125,0.0,1480.9627685546875,1895.4371337890625,0.0,2982.75341796875,0.8959197402000427,1.0,0.0,3.0,1.0,0.0
18034740,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7826070189476013,0.3343204855918884,0.3048244416713714,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9120065569877625,0.5341479182243347,0.5088472962379456,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.7153834700584412,0.4950624108314514,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.851995050907135,0.4360759556293487,0.4166299998760223,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6895567774772644,0.2257729470729828,1.036946415901184,284.899658203125,284.95001220703125,299.09869384765625,295.4736022949219,297.58453369140625,297.0753173828125,284.8993225097656,1.0,0.6325364708900452,0.344097763299942,0.344097763299942,1.0,1.0,-3.318115234375,0.831323504447937,2.4867918491363525,0.0841493010520935,0.8259745836257935,0.8259745836257935,0.0,192.0224609375,161.0,62309.39453125,0.0,3169.39697265625,1.0,278.7588195800781,283.0747985839844,298.4826965332031,302.5648803710937,293.1499938964844,293.1499938964844,279.04998779296875,39500.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605514764785767,1.0,0.0,0.0,3.450709104537964,3.4507319927215576,7.945295124045515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.990234375,0.0,1347.30908203125,1895.4371337890625,0.0,3034.17724609375,0.8640061616897583,1.0,0.0,3.0,1.0,0.0
18034800,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7826070189476013,0.3343204855918884,0.3048244416713714,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9120065569877625,0.5341479182243347,0.5088472962379456,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.7153834700584412,0.4950624108314514,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.851995050907135,0.4360759556293487,0.4166299998760223,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6895567774772644,0.2257729470729828,1.036946415901184,284.899658203125,284.95001220703125,299.09869384765625,295.4736022949219,297.58453369140625,297.0753173828125,284.8993225097656,1.0,0.6325364708900452,0.344097763299942,0.344097763299942,1.0,1.0,-3.318115234375,0.831323504447937,2.4867918491363525,0.0841493010520935,0.8259745836257935,0.8259745836257935,0.0,192.0224609375,161.0,62309.39453125,0.0,3169.39697265625,1.0,278.7588195800781,283.0747985839844,298.4826965332031,302.5648803710937,293.1499938964844,293.1499938964844,279.04998779296875,39500.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605514764785767,1.0,0.0,0.0,3.450709104537964,3.4507319927215576,7.945295124045515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.990234375,0.0,1347.30908203125,1895.4371337890625,0.0,3034.17724609375,0.8640061616897583,1.0,0.0,3.0,1.0,0.0
18034860,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.7903451323509216,0.3326857984066009,0.3029194176197052,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.9223148226737976,0.5316010117530823,0.505989134311676,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9990000128746032,0.7188284397125244,0.478037029504776,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8603945970535278,0.4343538582324981,0.4145659804344177,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.6963002681732178,0.2244286686182022,1.0290324687957764,284.9696044921875,284.95001220703125,299.06011962890625,295.4501342773437,297.5827941894531,297.08660888671875,284.96856689453125,1.0,0.6221100687980652,0.3445651531219482,0.3445651531219482,1.0,1.0,-3.278966426849365,0.8206015825271606,2.458364963531494,0.0822501853108406,0.8831070065498352,0.8831070065498352,0.0,182.21080017089844,149.0,60956.140625,0.0,3029.44970703125,1.0,279.0406799316406,283.1771850585937,298.420654296875,302.3478698730469,293.1499938964844,293.1499938964844,279.3500061035156,34868.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512396216392517,1.0,0.0,0.0,3.522178888320923,3.522201538085937,8.277822871605167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.3515625,0.0,1387.3883056640625,1895.4371337890625,0.0,2946.883056640625,0.8757110834121704,1.0,0.0,3.0,1.0,0.0
18034920,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.7903451323509216,0.3326857984066009,0.3029194176197052,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.9223148226737976,0.5316010117530823,0.505989134311676,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9990000128746032,0.7188284397125244,0.478037029504776,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8603945970535278,0.4343538582324981,0.4145659804344177,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.6963002681732178,0.2244286686182022,1.0290324687957764,284.9696044921875,284.95001220703125,299.06011962890625,295.4501342773437,297.5827941894531,297.08660888671875,284.96856689453125,1.0,0.6221100687980652,0.3445651531219482,0.3445651531219482,1.0,1.0,-3.278966426849365,0.8206015825271606,2.458364963531494,0.0822501853108406,0.8831070065498352,0.8831070065498352,0.0,182.21080017089844,149.0,60956.140625,0.0,3029.44970703125,1.0,279.0406799316406,283.1771850585937,298.420654296875,302.3478698730469,293.1499938964844,293.1499938964844,279.3500061035156,34868.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512396216392517,1.0,0.0,0.0,3.522178888320923,3.522201538085937,8.277822871605167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.3515625,0.0,1387.3883056640625,1895.4371337890625,0.0,2946.883056640625,0.8757110834121704,1.0,0.0,3.0,1.0,0.0
18034980,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8002482056617737,0.3311975002288818,0.3012489080429077,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9355712532997132,0.5292267203330994,0.5034037232398987,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9990000128746032,0.724953830242157,0.4584595561027527,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8711768388748169,0.4327844083309173,0.4127316176891327,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7049697637557983,0.2232584506273269,1.0219908952713013,285.00689697265625,284.95001220703125,299.02215576171875,295.4267272949219,297.5909729003906,297.1109924316406,285.0035400390625,1.0,0.6110876202583313,0.3450325727462768,0.3450325727462768,1.0,1.0,-3.239636182785034,0.8097883462905884,2.429847717285156,0.0802595317363739,0.9545625448226928,0.9545625448226928,0.0,171.5435791015625,137.0,59939.26171875,0.0,2886.54248046875,1.0,279.34112548828125,283.24578857421875,298.4025573730469,302.25,293.1499938964844,293.1499938964844,279.04998779296875,32460.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843939483165741,1.0,0.0,0.0,3.672831058502197,3.672854661941528,9.001092280414014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.4892578125,0.0,1532.068603515625,1895.4371337890625,0.0,2878.54296875,0.9076356291770936,1.0,0.0,3.0,1.0,0.0
18035040,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8002482056617737,0.3311975002288818,0.3012489080429077,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9355712532997132,0.5292267203330994,0.5034037232398987,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9990000128746032,0.724953830242157,0.4584595561027527,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8711768388748169,0.4327844083309173,0.4127316176891327,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7049697637557983,0.2232584506273269,1.0219908952713013,285.00689697265625,284.95001220703125,299.02215576171875,295.4267272949219,297.5909729003906,297.1109924316406,285.0035400390625,1.0,0.6110876202583313,0.3450325727462768,0.3450325727462768,1.0,1.0,-3.239636182785034,0.8097883462905884,2.429847717285156,0.0802595317363739,0.9545625448226928,0.9545625448226928,0.0,171.5435791015625,137.0,59939.26171875,0.0,2886.54248046875,1.0,279.34112548828125,283.24578857421875,298.4025573730469,302.25,293.1499938964844,293.1499938964844,279.04998779296875,32460.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843939483165741,1.0,0.0,0.0,3.672831058502197,3.672854661941528,9.001092280414014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.4892578125,0.0,1532.068603515625,1895.4371337890625,0.0,2878.54296875,0.9076356291770936,1.0,0.0,3.0,1.0,0.0
18035100,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8053456544876099,0.3299421370029449,0.3002075552940368,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.9424087405204772,0.5274960398674011,0.5018860101699829,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9990000128746032,0.7278664112091064,0.4484793543815613,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8768826723098755,0.4315402209758758,0.4116269648075104,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7094907164573669,0.2224493026733398,1.0181413888931274,284.8555603027344,284.95001220703125,299.00341796875,295.4150085449219,297.5923156738281,297.1195983886719,284.8518981933594,1.0,0.6053460836410522,0.3452662527561188,0.3452662527561188,1.0,1.0,-3.2186062335968018,0.8039374351501465,2.414668798446656,0.07917320728302,0.8476452231407166,0.8476452231407166,0.0,166.21954345703125,137.0,60489.15234375,0.0,2813.51611328125,1.0,279.0971374511719,283.0857849121094,298.44580078125,302.4498291015625,293.1499938964844,293.1499938964844,279.04998779296875,37845.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500617146492004,1.0,0.0,0.0,3.630133867263794,3.630157947540283,8.793030019660364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.58203125,0.0,1524.91015625,1895.4371337890625,0.0,2935.848876953125,0.8995081782341003,1.0,0.0,3.0,1.0,0.0
18035160,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8100124001502991,0.328592836856842,0.2988256514072418,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9488050937652588,0.5256353616714478,0.4999721646308899,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.7308658361434937,0.4387899935245514,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8823580145835876,0.4301557838916778,0.4101727604866028,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7136101722717285,0.2215414345264434,1.013374090194702,284.88055419921875,284.95001220703125,298.9848327636719,295.4033203125,297.5931396484375,297.1269836425781,284.8820495605469,1.0,0.5993808507919312,0.3457132577896118,0.3457132577896118,1.0,1.0,-3.195514440536499,0.7980156540870667,2.397498607635498,0.0784458294510841,0.8356813192367554,0.8356813192367554,0.0,161.03619384765625,140.0,59753.7421875,0.0,2737.95166015625,1.0,279.05792236328125,283.1192321777344,298.4183349609375,302.34161376953125,293.1499938964844,293.1499938964844,279.3500061035156,39909.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510608077049255,1.0,0.0,0.0,3.514421224594116,3.514444589614868,8.24139817723335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.1123046875,0.0,1415.65869140625,1895.4371337890625,0.0,2945.207275390625,0.8783326148986816,1.0,0.0,3.0,1.0,0.0
18035220,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8152758479118347,0.3269535899162292,0.2969574928283691,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9559152722358704,0.5230251550674438,0.4970848858356476,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9990000128746032,0.7378628253936768,0.4274065792560577,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8887312412261963,0.4283027052879333,0.4080299437046051,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7180392742156982,0.2202555537223816,1.0060884952545166,284.9729919433594,284.95001220703125,298.9482727050781,295.3799743652344,297.6034545898437,297.1524963378906,284.97222900390625,1.0,0.5922698974609375,0.3466072380542755,0.3466072380542755,1.0,1.0,-3.164747714996338,0.791025698184967,2.3737218379974365,0.0780328586697578,0.9037309288978576,0.9037309288978576,0.0,154.9043426513672,158.0,58595.34375,0.0,2643.022216796875,1.0,279.3412475585937,283.2378845214844,298.3497009277344,302.1214294433594,293.1499938964844,293.1499938964844,279.04998779296875,34568.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841225802898407,1.0,0.0,0.0,3.5939531326293945,3.5939764976501465,8.61862815781933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.212890625,0.0,1461.15966796875,1895.4371337890625,0.0,2853.169921875,0.8916187286376953,1.0,0.0,3.0,1.0,0.0
18035280,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8152758479118347,0.3269535899162292,0.2969574928283691,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9559152722358704,0.5230251550674438,0.4970848858356476,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9990000128746032,0.7378628253936768,0.4274065792560577,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8887312412261963,0.4283027052879333,0.4080299437046051,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7180392742156982,0.2202555537223816,1.0060884952545166,284.9729919433594,284.95001220703125,298.9482727050781,295.3799743652344,297.6034545898437,297.1524963378906,284.97222900390625,1.0,0.5922698974609375,0.3466072380542755,0.3466072380542755,1.0,1.0,-3.164747714996338,0.791025698184967,2.3737218379974365,0.0780328586697578,0.9037309288978576,0.9037309288978576,0.0,154.9043426513672,158.0,58595.34375,0.0,2643.022216796875,1.0,279.3412475585937,283.2378845214844,298.3497009277344,302.1214294433594,293.1499938964844,293.1499938964844,279.04998779296875,34568.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841225802898407,1.0,0.0,0.0,3.5939531326293945,3.5939764976501465,8.61862815781933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.212890625,0.0,1461.15966796875,1895.4371337890625,0.0,2853.169921875,0.8916187286376953,1.0,0.0,3.0,1.0,0.0
18035340,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8099679946899414,0.3246417045593261,0.295135349035263,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9490848183631896,0.5197437405586243,0.4942731857299804,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.741161048412323,0.4334433078765869,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8829824924468994,0.4258989989757538,0.4060159027576446,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7133631110191345,0.2186843305826187,0.9999796152114868,284.9066772460937,284.95001220703125,298.9125671386719,295.3566589355469,297.59765625,297.15533447265625,284.9071960449219,1.0,0.5930362939834595,0.3475012183189392,0.3475012183189392,1.0,1.0,-3.1566405296325684,0.7910873889923096,2.365553140640259,0.079605795443058,0.8267140984535217,0.8267140984535217,0.0,157.10035705566406,176.0,58805.90234375,0.0,2638.822998046875,1.0,279.0590209960937,283.1572570800781,298.365478515625,302.2130126953125,293.1499938964844,293.1499938964844,279.3500061035156,39272.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466739654541016,1.0,0.0,0.0,3.429506063461304,3.42952847480774,7.847953611417324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.7255859375,0.0,1324.4246826171875,1895.4371337890625,0.0,2904.128662109375,0.8594316244125366,1.0,0.0,3.0,1.0,0.0
18035400,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8099679946899414,0.3246417045593261,0.295135349035263,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9490848183631896,0.5197437405586243,0.4942731857299804,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.741161048412323,0.4334433078765869,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8829824924468994,0.4258989989757538,0.4060159027576446,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7133631110191345,0.2186843305826187,0.9999796152114868,284.9066772460937,284.95001220703125,298.9125671386719,295.3566589355469,297.59765625,297.15533447265625,284.9071960449219,1.0,0.5930362939834595,0.3475012183189392,0.3475012183189392,1.0,1.0,-3.1566405296325684,0.7910873889923096,2.365553140640259,0.079605795443058,0.8267140984535217,0.8267140984535217,0.0,157.10035705566406,176.0,58805.90234375,0.0,2638.822998046875,1.0,279.0590209960937,283.1572570800781,298.365478515625,302.2130126953125,293.1499938964844,293.1499938964844,279.3500061035156,39272.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466739654541016,1.0,0.0,0.0,3.429506063461304,3.42952847480774,7.847953611417324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.7255859375,0.0,1324.4246826171875,1895.4371337890625,0.0,2904.128662109375,0.8594316244125366,1.0,0.0,3.0,1.0,0.0
18035460,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7983459830284119,0.3229869604110718,0.2938068807125091,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9338326454162598,0.5171964168548584,0.4920170903205871,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9990000128746032,0.7411420345306396,0.4502472281455993,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8705639839172363,0.4241239130496979,0.4044908881187439,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7028219103813171,0.2173374742269516,0.9950411319732666,284.998046875,284.95001220703125,298.8778076171875,295.3334045410156,297.58355712890625,297.1463928222656,284.9974670410156,1.0,0.59870845079422,0.3482080101966858,0.3482080101966858,1.0,1.0,-3.1647469997406006,0.7956976890563965,2.369049310684204,0.0822354927659034,0.9102678894996644,0.9102678894996644,0.0,164.7068634033203,194.0,58319.3203125,0.0,2695.958984375,1.0,279.3406982421875,283.26580810546875,298.310791015625,302.0509338378906,293.1499938964844,293.1499938964844,279.04998779296875,33425.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385207653045654,1.0,0.0,0.0,3.551506280899048,3.5515289306640625,8.41624682834663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.810546875,0.0,1407.585205078125,1895.4371337890625,0.0,2827.897705078125,0.8813679814338684,1.0,0.0,3.0,1.0,0.0
18035520,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7983459830284119,0.3229869604110718,0.2938068807125091,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9338326454162598,0.5171964168548584,0.4920170903205871,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9990000128746032,0.7411420345306396,0.4502472281455993,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8705639839172363,0.4241239130496979,0.4044908881187439,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7028219103813171,0.2173374742269516,0.9950411319732666,284.998046875,284.95001220703125,298.8778076171875,295.3334045410156,297.58355712890625,297.1463928222656,284.9974670410156,1.0,0.59870845079422,0.3482080101966858,0.3482080101966858,1.0,1.0,-3.1647469997406006,0.7956976890563965,2.369049310684204,0.0822354927659034,0.9102678894996644,0.9102678894996644,0.0,164.7068634033203,194.0,58319.3203125,0.0,2695.958984375,1.0,279.3406982421875,283.26580810546875,298.310791015625,302.0509338378906,293.1499938964844,293.1499938964844,279.04998779296875,33425.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385207653045654,1.0,0.0,0.0,3.551506280899048,3.5515289306640625,8.41624682834663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.810546875,0.0,1407.585205078125,1895.4371337890625,0.0,2827.897705078125,0.8813679814338684,1.0,0.0,3.0,1.0,0.0
18035580,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7824404239654541,0.3203746080398559,0.2920942008495331,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9130468368530272,0.5136739015579224,0.4893832504749298,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9990000128746032,0.736261248588562,0.4746828973293304,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8542342185974121,0.4215695858001709,0.4027240574359894,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.6883330941200256,0.2154324501752853,0.9893176555633544,284.91668701171875,284.95001220703125,298.8440856933594,295.3101806640625,297.5501403808594,297.1109924316406,284.9172058105469,1.0,0.6074418425559998,0.34891477227211,0.34891477227211,1.0,1.0,-3.1798927783966064,0.8025011420249939,2.377391815185547,0.0856461450457573,0.8355074524879456,0.8355074524879456,0.0,176.41610717773438,197.0,58992.01171875,0.0,2789.880615234375,1.0,279.0591125488281,283.1647033691406,298.33270263671875,302.18658447265625,293.1499938964844,293.1499938964844,279.3500061035156,38305.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468976616859436,1.0,0.0,0.0,3.4346141815185547,3.4346365928649902,7.871350362620433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.39453125,0.0,1322.715576171875,1895.4371337890625,0.0,2906.222412109375,0.8596743941307068,1.0,0.0,3.0,1.0,0.0
18035640,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7824404239654541,0.3203746080398559,0.2920942008495331,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9130468368530272,0.5136739015579224,0.4893832504749298,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9990000128746032,0.736261248588562,0.4746828973293304,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8542342185974121,0.4215695858001709,0.4027240574359894,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.6883330941200256,0.2154324501752853,0.9893176555633544,284.91668701171875,284.95001220703125,298.8440856933594,295.3101806640625,297.5501403808594,297.1109924316406,284.9172058105469,1.0,0.6074418425559998,0.34891477227211,0.34891477227211,1.0,1.0,-3.1798927783966064,0.8025011420249939,2.377391815185547,0.0856461450457573,0.8355074524879456,0.8355074524879456,0.0,176.41610717773438,197.0,58992.01171875,0.0,2789.880615234375,1.0,279.0591125488281,283.1647033691406,298.33270263671875,302.18658447265625,293.1499938964844,293.1499938964844,279.3500061035156,38305.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468976616859436,1.0,0.0,0.0,3.4346141815185547,3.4346365928649902,7.871350362620433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.39453125,0.0,1322.715576171875,1895.4371337890625,0.0,2906.222412109375,0.8596743941307068,1.0,0.0,3.0,1.0,0.0
18035700,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.776056170463562,0.3193286955356598,0.2911843061447143,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9051288962364196,0.5121778845787048,0.4879986643791199,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.7332457900047302,0.4847278594970703,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8478302359580994,0.420510470867157,0.4017725586891174,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.6823631525039673,0.2145192921161651,0.9858460426330566,285.0202941894531,284.95001220703125,298.82763671875,295.298583984375,297.5337829589844,297.0936889648437,285.0213317871094,1.0,0.6104533672332764,0.3492681682109833,0.3492681682109833,1.0,1.0,-3.1839048862457275,0.8047808408737183,2.37912392616272,0.0871712267398834,0.9104782342910768,0.9104782342910768,0.0,181.315673828125,197.0,58333.1015625,0.0,2824.658203125,1.0,279.29705810546875,283.2829284667969,298.27252197265625,301.97705078125,293.1499938964844,293.1499938964844,279.3500061035156,33632.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416581749916077,1.0,0.0,0.0,3.4936187267303467,3.493640661239624,8.144122034536849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.3193359375,0.0,1349.0882568359375,1895.4371337890625,0.0,2857.211181640625,0.8704398274421692,1.0,0.0,3.0,1.0,0.0
18035760,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7710565328598022,0.3183257281780243,0.290456473827362,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8991935849189758,0.5107356309890747,0.4868212342262268,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9990000128746032,0.7302822470664978,0.4928508102893829,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8428351879119873,0.4195152521133423,0.4010001122951507,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6775657534599304,0.2136365622282028,0.9826510548591614,284.9974060058594,284.95001220703125,298.8114624023437,295.2870178222656,297.5184631347656,297.0783996582031,284.9955749511719,1.0,0.6129820346832275,0.3492985963821411,0.3492985963821411,1.0,1.0,-3.1866135597229004,0.8057790398597717,2.380834579467773,0.0876048877835273,0.9153597354888916,0.9153597354888916,0.0,185.3238220214844,200.0,58495.93359375,0.0,2852.001708984375,1.0,279.3414306640625,283.26318359375,298.2721252441406,302.0268859863281,293.1499938964844,293.1499938964844,279.04998779296875,33122.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404906392097473,1.0,0.0,0.0,3.5667707920074463,3.566793441772461,8.488748903801024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.7626953125,0.0,1421.489501953125,1895.4371337890625,0.0,2846.299560546875,0.8842724561691284,1.0,0.0,3.0,1.0,0.0
18035820,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7615342140197754,0.3154058158397674,0.2883127927780151,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8880658745765686,0.5068622827529907,0.4837030172348022,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.7228500843048096,0.5064989328384399,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8335537910461426,0.4166969954967499,0.3988348543643951,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.668524444103241,0.2113886177539825,0.9745389819145204,284.90728759765625,284.95001220703125,298.78009033203125,295.263916015625,297.4845275878906,297.0435791015625,284.907470703125,1.0,0.6166039109230042,0.3493595123291015,0.3493595123291015,1.0,1.0,-3.184364318847656,0.8052368760108948,2.3791275024414062,0.0878117680549621,0.8303285241127014,0.8303285241127014,0.0,192.56741333007807,203.0,58868.5078125,0.0,2886.712158203125,1.0,279.05908203125,283.1596984863281,298.286376953125,302.13995361328125,293.1499938964844,293.1499938964844,279.3500061035156,38767.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488984704017639,1.0,0.0,0.0,3.431597948074341,3.4316203594207764,7.857531159061182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.1455078125,0.0,1322.9559326171875,1895.4371337890625,0.0,2924.95458984375,0.8593208193778992,1.0,0.0,3.0,1.0,0.0
18035880,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7615342140197754,0.3154058158397674,0.2883127927780151,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8880658745765686,0.5068622827529907,0.4837030172348022,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.7228500843048096,0.5064989328384399,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8335537910461426,0.4166969954967499,0.3988348543643951,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.668524444103241,0.2113886177539825,0.9745389819145204,284.90728759765625,284.95001220703125,298.78009033203125,295.263916015625,297.4845275878906,297.0435791015625,284.907470703125,1.0,0.6166039109230042,0.3493595123291015,0.3493595123291015,1.0,1.0,-3.184364318847656,0.8052368760108948,2.3791275024414062,0.0878117680549621,0.8303285241127014,0.8303285241127014,0.0,192.56741333007807,203.0,58868.5078125,0.0,2886.712158203125,1.0,279.05908203125,283.1596984863281,298.286376953125,302.13995361328125,293.1499938964844,293.1499938964844,279.3500061035156,38767.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488984704017639,1.0,0.0,0.0,3.431597948074341,3.4316203594207764,7.857531159061182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.1455078125,0.0,1322.9559326171875,1895.4371337890625,0.0,2924.95458984375,0.8593208193778992,1.0,0.0,3.0,1.0,0.0
18035940,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7521781921386719,0.3131515979766845,0.2864571809768677,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.876832902431488,0.5036532878875732,0.4808578789234161,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9901816248893738,0.7184630036354065,0.5036561489105225,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8241861462593079,0.414409190416336,0.3968762457370758,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6594589352607727,0.2093900591135025,0.966752290725708,284.9799194335937,284.95001220703125,298.75,295.2408447265625,297.4660949707031,297.02984619140625,284.97869873046875,1.0,0.6179676055908203,0.3494203984737396,0.3494203984737396,1.0,1.0,-3.1635777950286865,0.7988711595535278,2.364706516265869,0.0861485376954078,0.8951135277748108,0.8951135277748108,0.0,199.90611267089844,206.0,57902.00390625,0.0,2883.57373046875,1.0,279.3406677246094,283.2588195800781,298.2194519042969,301.9454345703125,293.1499938964844,293.1499938964844,279.6499938964844,34060.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410764336585999,1.0,0.0,0.0,3.532574415206909,3.532597064971924,8.32675823403406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.244140625,0.0,1392.3671875,1895.4371337890625,0.0,2851.77392578125,0.8773933053016663,1.0,0.0,3.0,1.0,0.0
18036000,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7521781921386719,0.3131515979766845,0.2864571809768677,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.876832902431488,0.5036532878875732,0.4808578789234161,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9901816248893738,0.7184630036354065,0.5036561489105225,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8241861462593079,0.414409190416336,0.3968762457370758,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6594589352607727,0.2093900591135025,0.966752290725708,284.9799194335937,284.95001220703125,298.75,295.2408447265625,297.4660949707031,297.02984619140625,284.97869873046875,1.0,0.6179676055908203,0.3494203984737396,0.3494203984737396,1.0,1.0,-3.1635777950286865,0.7988711595535278,2.364706516265869,0.0861485376954078,0.8951135277748108,0.8951135277748108,0.0,199.90611267089844,206.0,57902.00390625,0.0,2883.57373046875,1.0,279.3406677246094,283.2588195800781,298.2194519042969,301.9454345703125,293.1499938964844,293.1499938964844,279.6499938964844,34060.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410764336585999,1.0,0.0,0.0,3.532574415206909,3.532597064971924,8.32675823403406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.244140625,0.0,1392.3671875,1895.4371337890625,0.0,2851.77392578125,0.8773933053016663,1.0,0.0,3.0,1.0,0.0
18036060,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7458809614181519,0.3111205399036407,0.2848259508609772,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8691768646240234,0.500688910484314,0.4782697856426239,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9836894869804382,0.7161924242973328,0.5020458698272705,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8177446722984314,0.4123150706291199,0.3951111137866974,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6532231569290161,0.2075905948877334,0.9595924615859984,285.0290222167969,284.95001220703125,298.7216491699219,295.2149963378906,297.45587158203125,297.0256652832031,285.02569580078125,1.0,0.618462860584259,0.349887877702713,0.349887877702713,1.0,1.0,-3.14583683013916,0.7945934534072876,2.351243495941162,0.0858034938573837,0.9848651885986328,0.9848651885986328,0.0,204.8344573974609,209.0,57209.328125,0.0,2873.681396484375,1.0,279.64129638671875,283.33331298828125,298.19854736328125,301.86578369140625,293.1499938964844,293.1499938964844,279.3500061035156,31654.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351637721061707,1.0,0.0,0.0,3.707928895950317,3.707952499389648,9.173943453788524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.7607421875,0.0,1565.5465087890625,1895.4371337890625,0.0,2796.565673828125,0.915075659751892,1.0,0.0,3.0,1.0,0.0
18036120,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7458809614181519,0.3111205399036407,0.2848259508609772,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8691768646240234,0.500688910484314,0.4782697856426239,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9836894869804382,0.7161924242973328,0.5020458698272705,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8177446722984314,0.4123150706291199,0.3951111137866974,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6532231569290161,0.2075905948877334,0.9595924615859984,285.0290222167969,284.95001220703125,298.7216491699219,295.2149963378906,297.45587158203125,297.0256652832031,285.02569580078125,1.0,0.618462860584259,0.349887877702713,0.349887877702713,1.0,1.0,-3.14583683013916,0.7945934534072876,2.351243495941162,0.0858034938573837,0.9848651885986328,0.9848651885986328,0.0,204.8344573974609,209.0,57209.328125,0.0,2873.681396484375,1.0,279.64129638671875,283.33331298828125,298.19854736328125,301.86578369140625,293.1499938964844,293.1499938964844,279.3500061035156,31654.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351637721061707,1.0,0.0,0.0,3.707928895950317,3.707952499389648,9.173943453788524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.7607421875,0.0,1565.5465087890625,1895.4371337890625,0.0,2796.565673828125,0.915075659751892,1.0,0.0,3.0,1.0,0.0
18036180,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7392657399177551,0.3079086244106293,0.2824485301971435,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8613499402999878,0.4964541792869568,0.4748476147651672,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9765558242797852,0.7121822237968445,0.4997855722904205,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.810863196849823,0.4091024398803711,0.3926094174385071,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.6469369530677795,0.2052211016416549,0.9508438110351562,284.8766174316406,284.95001220703125,298.6952514648437,295.1837463378906,297.44122314453125,297.01513671875,284.8785400390625,1.0,0.6181924939155579,0.3503553569316864,0.3503553569316864,1.0,1.0,-3.122631311416626,0.7886018753051758,2.33402943611145,0.0851444005966186,0.8558448553085327,0.8558448553085327,0.0,209.6104736328125,212.0,57542.2890625,0.0,2851.896728515625,1.0,279.35711669921875,283.17681884765625,298.2142333984375,301.99127197265625,293.1499938964844,293.1499938964844,279.6499938964844,39170.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84551602602005,1.0,0.0,0.0,3.59786057472229,3.59788465499878,8.637377959530568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.740234375,0.0,1499.3134765625,1895.4371337890625,0.0,2893.2919921875,0.8958825469017029,1.0,0.0,3.0,1.0,0.0
18036240,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7392657399177551,0.3079086244106293,0.2824485301971435,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8613499402999878,0.4964541792869568,0.4748476147651672,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9765558242797852,0.7121822237968445,0.4997855722904205,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.810863196849823,0.4091024398803711,0.3926094174385071,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.6469369530677795,0.2052211016416549,0.9508438110351562,284.8766174316406,284.95001220703125,298.6952514648437,295.1837463378906,297.44122314453125,297.01513671875,284.8785400390625,1.0,0.6181924939155579,0.3503553569316864,0.3503553569316864,1.0,1.0,-3.122631311416626,0.7886018753051758,2.33402943611145,0.0851444005966186,0.8558448553085327,0.8558448553085327,0.0,209.6104736328125,212.0,57542.2890625,0.0,2851.896728515625,1.0,279.35711669921875,283.17681884765625,298.2142333984375,301.99127197265625,293.1499938964844,293.1499938964844,279.6499938964844,39170.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84551602602005,1.0,0.0,0.0,3.59786057472229,3.59788465499878,8.637377959530568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.740234375,0.0,1499.3134765625,1895.4371337890625,0.0,2893.2919921875,0.8958825469017029,1.0,0.0,3.0,1.0,0.0
