time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036300,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7362467050552368,0.3066655695438385,0.2812062501907348,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8577978610992432,0.4946928322315216,0.4730536043643951,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9731826782226562,0.710840106010437,0.498629629611969,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8075883388519287,0.4077661633491516,0.3912569284439087,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6440280079841614,0.2041514664888382,0.946059226989746,284.9938659667969,284.95001220703125,298.6827392578125,295.166259765625,297.43603515625,297.0124816894531,284.9954528808594,1.0,0.6178208589553833,0.3505890965461731,0.3505890965461731,1.0,1.0,-3.1102066040039062,0.7853438258171082,2.3248627185821533,0.0846097916364669,0.9293118119239808,0.9293118119239808,0.0,211.6826629638672,212.0,56516.23828125,0.0,2837.752685546875,1.0,279.6002197265625,283.3119506835937,298.13818359375,301.7439880371094,293.1499938964844,293.1499938964844,279.6499938964844,34683.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395282030105591,1.0,0.0,0.0,3.6329522132873535,3.632975816726685,8.806689493212616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.267578125,0.0,1504.479736328125,1895.4371337890625,0.0,2837.307373046875,0.9021979570388794,1.0,0.0,3.0,1.0,0.0
18036360,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7339959144592285,0.3055905699729919,0.2802901864051819,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.855085551738739,0.4931089878082275,0.4716139137744903,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9706698060035706,0.7097591161727905,0.4979138672351837,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.80502849817276,0.406584233045578,0.3901944458484649,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6417497992515564,0.20318403840065,0.941975474357605,284.9788818359375,284.95001220703125,298.6706848144531,295.1475524902344,297.4323425292969,297.0113830566406,284.9770812988281,1.0,0.6174989342689514,0.3509489893913269,0.3509489893913269,1.0,1.0,-3.1003241539001465,0.7832162380218506,2.317107915878296,0.0847009867429733,0.9321611523628236,0.9321611523628236,0.0,213.26666259765625,215.0,56410.296875,0.0,2826.21337890625,1.0,279.6426696777344,283.3015441894531,298.1255798339844,301.7618408203125,293.1499938964844,293.1499938964844,279.3500061035156,34100.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837386965751648,1.0,0.0,0.0,3.686351776123047,3.686375856399536,9.067485393643436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.142578125,0.0,1559.632080078125,1895.4371337890625,0.0,2817.311767578125,0.9118302464485168,1.0,0.0,3.0,1.0,0.0
18036420,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7287747263908386,0.3025999963283539,0.2779711484909057,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.848985493183136,0.4890512526035309,0.4681968688964844,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9645357131958008,0.7061139941215515,0.4957817494869232,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7991346120834351,0.4034659564495086,0.3876258432865143,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.636737048625946,0.2008481621742248,0.9328644275665284,284.8874816894531,284.95001220703125,298.6477966308594,295.10675048828125,297.4219970703125,297.0049743652344,284.8891296386719,1.0,0.6166216135025024,0.3516687154769897,0.3516687154769897,1.0,1.0,-3.0768306255340576,0.7777878046035767,2.2990429401397705,0.0848537385463714,0.8318068385124207,0.8318068385124207,0.0,216.8705139160156,203.0,56355.51171875,0.0,2798.125732421875,1.0,279.3577575683594,283.2040100097656,298.12255859375,301.8267517089844,293.1499938964844,293.1499938964844,279.6499938964844,40292.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444663882255554,1.0,0.0,0.0,3.500039577484131,3.500062942504883,8.174086474355136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.173828125,0.0,1403.4432373046875,1895.4371337890625,0.0,2883.471923828125,0.8757631778717041,1.0,0.0,3.0,1.0,0.0
18036480,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7287747263908386,0.3025999963283539,0.2779711484909057,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.848985493183136,0.4890512526035309,0.4681968688964844,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9645357131958008,0.7061139941215515,0.4957817494869232,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7991346120834351,0.4034659564495086,0.3876258432865143,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.636737048625946,0.2008481621742248,0.9328644275665284,284.8874816894531,284.95001220703125,298.6477966308594,295.10675048828125,297.4219970703125,297.0049743652344,284.8891296386719,1.0,0.6166216135025024,0.3516687154769897,0.3516687154769897,1.0,1.0,-3.0768306255340576,0.7777878046035767,2.2990429401397705,0.0848537385463714,0.8318068385124207,0.8318068385124207,0.0,216.8705139160156,203.0,56355.51171875,0.0,2798.125732421875,1.0,279.3577575683594,283.2040100097656,298.12255859375,301.8267517089844,293.1499938964844,293.1499938964844,279.6499938964844,40292.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444663882255554,1.0,0.0,0.0,3.500039577484131,3.500062942504883,8.174086474355136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.173828125,0.0,1403.4432373046875,1895.4371337890625,0.0,2883.471923828125,0.8757631778717041,1.0,0.0,3.0,1.0,0.0
18036540,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.728949248790741,0.3004514873027801,0.2757483422756195,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8494438529014587,0.4858494997024536,0.4648720026016235,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9661619067192078,0.703841507434845,0.4938993752002716,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7997338175773621,0.401054173707962,0.3850682973861694,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6363769769668579,0.1988856792449951,0.923035442829132,284.9793701171875,284.95001220703125,298.6264343261719,295.0617370605469,297.41571044921875,297.0035095214844,284.97821044921875,1.0,0.6113431453704834,0.352388471364975,0.352388471364975,1.0,1.0,-3.053004741668701,0.772213876247406,2.2807908058166504,0.0850642919540405,0.9043896794319152,0.9043896794319152,0.0,213.22901916503903,191.0,55222.01953125,0.0,2731.951171875,1.0,279.64117431640625,283.3191223144531,298.033447265625,301.5959167480469,293.1499938964844,293.1499938964844,279.3500061035156,34408.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349834680557251,1.0,0.0,0.0,3.588910818099976,3.5889339447021484,8.594461178290658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.1630859375,0.0,1454.5545654296875,1895.4371337890625,0.0,2794.884033203125,0.8903606534004211,1.0,0.0,3.0,1.0,0.0
18036600,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.728949248790741,0.3004514873027801,0.2757483422756195,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8494438529014587,0.4858494997024536,0.4648720026016235,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9661619067192078,0.703841507434845,0.4938993752002716,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7997338175773621,0.401054173707962,0.3850682973861694,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6363769769668579,0.1988856792449951,0.923035442829132,284.9793701171875,284.95001220703125,298.6264343261719,295.0617370605469,297.41571044921875,297.0035095214844,284.97821044921875,1.0,0.6113431453704834,0.352388471364975,0.352388471364975,1.0,1.0,-3.053004741668701,0.772213876247406,2.2807908058166504,0.0850642919540405,0.9043896794319152,0.9043896794319152,0.0,213.22901916503903,191.0,55222.01953125,0.0,2731.951171875,1.0,279.64117431640625,283.3191223144531,298.033447265625,301.5959167480469,293.1499938964844,293.1499938964844,279.3500061035156,34408.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349834680557251,1.0,0.0,0.0,3.588910818099976,3.5889339447021484,8.594461178290658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.1630859375,0.0,1454.5545654296875,1895.4371337890625,0.0,2794.884033203125,0.8903606534004211,1.0,0.0,3.0,1.0,0.0
18036660,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7313857078552246,0.2976250648498535,0.2731523811817169,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8527947068214417,0.4819091260433197,0.4611227512359619,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9710484147071838,0.7002362012863159,0.4914650321006775,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8032160997390747,0.3980328440666199,0.3821499645709991,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6381126046180725,0.1966493278741836,0.9122978448867798,284.8976745605469,284.95001220703125,298.6064758300781,295.0128479003906,297.40802001953125,296.999755859375,284.8978881835937,1.0,0.6038992404937744,0.3531761765480041,0.3531761765480041,1.0,1.0,-3.026041507720948,0.7657846212387085,2.260256767272949,0.0851861461997032,0.815446138381958,0.815446138381958,0.0,206.12159729003903,179.0,55064.0546875,0.0,2642.719482421875,1.0,279.359130859375,283.2300720214844,298.02508544921875,301.6492004394531,293.1499938964844,293.1499938964844,279.6499938964844,40043.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414201140403748,1.0,0.0,0.0,3.3999598026275635,3.399982213973999,7.713311447332671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.12255859375,0.0,1300.5538330078125,1895.4371337890625,0.0,2854.986083984375,0.8535669445991516,1.0,0.0,3.0,1.0,0.0
18036720,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7313857078552246,0.2976250648498535,0.2731523811817169,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8527947068214417,0.4819091260433197,0.4611227512359619,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9710484147071838,0.7002362012863159,0.4914650321006775,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8032160997390747,0.3980328440666199,0.3821499645709991,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6381126046180725,0.1966493278741836,0.9122978448867798,284.8976745605469,284.95001220703125,298.6064758300781,295.0128479003906,297.40802001953125,296.999755859375,284.8978881835937,1.0,0.6038992404937744,0.3531761765480041,0.3531761765480041,1.0,1.0,-3.026041507720948,0.7657846212387085,2.260256767272949,0.0851861461997032,0.815446138381958,0.815446138381958,0.0,206.12159729003903,179.0,55064.0546875,0.0,2642.719482421875,1.0,279.359130859375,283.2300720214844,298.02508544921875,301.6492004394531,293.1499938964844,293.1499938964844,279.6499938964844,40043.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414201140403748,1.0,0.0,0.0,3.3999598026275635,3.399982213973999,7.713311447332671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.12255859375,0.0,1300.5538330078125,1895.4371337890625,0.0,2854.986083984375,0.8535669445991516,1.0,0.0,3.0,1.0,0.0
18036780,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7362679243087769,0.2955600917339325,0.2708198428153991,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8590888381004333,0.4787340760231018,0.4576299488544464,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.978904902935028,0.6978359222412109,0.4893713891506195,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8094735741615295,0.3956474959850311,0.3794186115264892,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.6419102549552917,0.1947638839483261,0.9017959237098694,284.9772033691406,284.95001220703125,298.58770751953125,294.96051025390625,297.4034729003906,296.99969482421875,284.9761657714844,1.0,0.5952414274215698,0.3539638817310333,0.3539638817310333,1.0,1.0,-3.000608205795288,0.7598466873168945,2.2407615184783936,0.0847449526190757,0.881101667881012,0.881101667881012,0.0,196.5519561767578,167.0,53935.96484375,0.0,2545.193603515625,1.0,279.6402893066406,283.3346862792969,297.9307861328125,301.4141540527344,293.1499938964844,293.1499938964844,279.95001220703125,34438.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317318558692932,1.0,0.0,0.0,3.4895341396331787,3.4895565509796143,8.125090857902251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.5615234375,0.0,1350.69091796875,1895.4371337890625,0.0,2764.573486328125,0.8680935502052307,1.0,0.0,3.0,1.0,0.0
18036840,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7362679243087769,0.2955600917339325,0.2708198428153991,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8590888381004333,0.4787340760231018,0.4576299488544464,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.978904902935028,0.6978359222412109,0.4893713891506195,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8094735741615295,0.3956474959850311,0.3794186115264892,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.6419102549552917,0.1947638839483261,0.9017959237098694,284.9772033691406,284.95001220703125,298.58770751953125,294.96051025390625,297.4034729003906,296.99969482421875,284.9761657714844,1.0,0.5952414274215698,0.3539638817310333,0.3539638817310333,1.0,1.0,-3.000608205795288,0.7598466873168945,2.2407615184783936,0.0847449526190757,0.881101667881012,0.881101667881012,0.0,196.5519561767578,167.0,53935.96484375,0.0,2545.193603515625,1.0,279.6402893066406,283.3346862792969,297.9307861328125,301.4141540527344,293.1499938964844,293.1499938964844,279.95001220703125,34438.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317318558692932,1.0,0.0,0.0,3.4895341396331787,3.4895565509796143,8.125090857902251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.5615234375,0.0,1350.69091796875,1895.4371337890625,0.0,2764.573486328125,0.8680935502052307,1.0,0.0,3.0,1.0,0.0
18036900,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7394131422042847,0.2946267426013946,0.2697411775588989,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8630985617637634,0.477253645658493,0.4559797644615173,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.9834453463554382,0.6967496871948242,0.4884057343006134,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8132666349411011,0.3945516645908355,0.3781379461288452,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.6444512605667114,0.1939003318548202,0.8968468904495239,285.0630187988281,284.95001220703125,298.5787658691406,294.9331359863281,297.4018859863281,297.0003967285156,285.0638732910156,1.0,0.5906911492347717,0.3543577492237091,0.3543577492237091,1.0,1.0,-2.9886765480041504,0.7571272253990173,2.2315495014190674,0.0843660980463028,0.9608617424964904,0.9608617424964904,0.0,191.2715606689453,167.0,53073.0546875,0.0,2495.92626953125,1.0,279.8958740234375,283.4412841796875,297.8836669921875,301.2450866699219,293.1499938964844,293.1499938964844,279.95001220703125,31658.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257313370704651,1.0,0.0,0.0,3.572798728942871,3.5728213787078857,8.517466199009505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.98046875,0.0,1417.1669921875,1895.4371337890625,0.0,2708.745361328125,0.8861411213874817,1.0,0.0,3.0,1.0,0.0
18036960,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7430865168571472,0.2936923503875732,0.2687558829784393,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.867739737033844,0.4757730066776275,0.454435646533966,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9883356094360352,0.6956185698509216,0.4875485599040985,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.817516565322876,0.3934609889984131,0.3769479990005493,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.6474644541740417,0.1930604726076126,0.8921751379966736,285.0276184082031,284.95001220703125,298.5700378417969,294.905029296875,297.4006652832031,297.0014038085937,285.0235290527344,1.0,0.5860650539398193,0.354818195104599,0.354818195104599,1.0,1.0,-2.977558851242065,0.7548361420631409,2.2227227687835693,0.084133468568325,0.9701948761940002,0.9701948761940002,0.0,185.73046875,155.0,53110.9765625,0.0,2447.190673828125,1.0,279.9416198730469,283.4080505371094,297.88311767578125,301.2999267578125,293.1499938964844,293.1499938964844,279.6499938964844,31588.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247659206390381,1.0,0.0,0.0,3.6674325466156006,3.667455911636353,8.974650427262532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.0517578125,0.0,1519.4874267578125,1895.4371337890625,0.0,2699.77783203125,0.9057695865631104,1.0,0.0,3.0,1.0,0.0
18037020,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7496157884597778,0.2906818389892578,0.2659868896007538,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8762935996055603,0.4715799987316131,0.4504478275775909,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9965532422065736,0.6913297176361084,0.4846864938735962,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8251223564147949,0.3902272284030914,0.3738149106502533,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6529537439346313,0.1908025592565536,0.8810850977897644,284.8758239746094,284.95001220703125,298.55328369140625,294.8468322753906,297.3944702148437,296.9984130859375,284.8778076171875,1.0,0.5762350559234619,0.3557390868663788,0.3557390868663788,1.0,1.0,-2.9489083290100098,0.7481796741485596,2.20072865486145,0.0831256434321403,0.8402086496353149,0.8402086496353149,0.0,175.23419189453125,143.0,53231.8125,0.0,2342.180908203125,1.0,279.6575012207031,283.2554016113281,297.8780212402344,301.39031982421875,293.1499938964844,293.1499938964844,279.95001220703125,39671.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355717658996582,1.0,0.0,0.0,3.5334219932556152,3.5334455966949463,8.330754326379974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.6640625,0.0,1433.890380859375,1895.4371337890625,0.0,2800.371337890625,0.8821495175361633,1.0,0.0,3.0,1.0,0.0
18037080,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7496157884597778,0.2906818389892578,0.2659868896007538,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8762935996055603,0.4715799987316131,0.4504478275775909,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9965532422065736,0.6913297176361084,0.4846864938735962,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8251223564147949,0.3902272284030914,0.3738149106502533,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6529537439346313,0.1908025592565536,0.8810850977897644,284.8758239746094,284.95001220703125,298.55328369140625,294.8468322753906,297.3944702148437,296.9984130859375,284.8778076171875,1.0,0.5762350559234619,0.3557390868663788,0.3557390868663788,1.0,1.0,-2.9489083290100098,0.7481796741485596,2.20072865486145,0.0831256434321403,0.8402086496353149,0.8402086496353149,0.0,175.23419189453125,143.0,53231.8125,0.0,2342.180908203125,1.0,279.6575012207031,283.2554016113281,297.8780212402344,301.39031982421875,293.1499938964844,293.1499938964844,279.95001220703125,39671.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355717658996582,1.0,0.0,0.0,3.5334219932556152,3.5334455966949463,8.330754326379974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.6640625,0.0,1433.890380859375,1895.4371337890625,0.0,2800.371337890625,0.8821495175361633,1.0,0.0,3.0,1.0,0.0
18037140,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7564288973808289,0.2884752750396728,0.2634706497192383,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8850358724594116,0.4681955575942993,0.4466976523399353,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9990000128746032,0.6892558932304382,0.4736412167549133,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8327315449714661,0.3876343071460724,0.3708426058292389,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.6584921479225159,0.188820019364357,0.8701041340827942,284.9682312011719,284.95001220703125,298.5373229980469,294.7862548828125,297.3898620605469,296.99774169921875,284.9662475585937,1.0,0.5654467940330505,0.3566600084304809,0.3566600084304809,1.0,1.0,-2.9114344120025635,0.7385988235473633,2.1728355884552,0.0816378146409988,0.9071109890937804,0.9071109890937804,0.0,165.2130126953125,131.0,51872.34765625,0.0,2225.9892578125,1.0,279.94140625,283.3720397949219,297.76055908203125,301.1236267089844,293.1499938964844,293.1499938964844,279.6499938964844,34513.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264989852905273,1.0,0.0,0.0,3.6149611473083496,3.6149847507476807,8.719680977264943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.6376953125,0.0,1483.517578125,1895.4371337890625,0.0,2715.879638671875,0.8961129188537598,1.0,0.0,3.0,1.0,0.0
18037200,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7564288973808289,0.2884752750396728,0.2634706497192383,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8850358724594116,0.4681955575942993,0.4466976523399353,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9990000128746032,0.6892558932304382,0.4736412167549133,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8327315449714661,0.3876343071460724,0.3708426058292389,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.6584921479225159,0.188820019364357,0.8701041340827942,284.9682312011719,284.95001220703125,298.5373229980469,294.7862548828125,297.3898620605469,296.99774169921875,284.9662475585937,1.0,0.5654467940330505,0.3566600084304809,0.3566600084304809,1.0,1.0,-2.9114344120025635,0.7385988235473633,2.1728355884552,0.0816378146409988,0.9071109890937804,0.9071109890937804,0.0,165.2130126953125,131.0,51872.34765625,0.0,2225.9892578125,1.0,279.94140625,283.3720397949219,297.76055908203125,301.1236267089844,293.1499938964844,293.1499938964844,279.6499938964844,34513.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264989852905273,1.0,0.0,0.0,3.6149611473083496,3.6149847507476807,8.719680977264943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.6376953125,0.0,1483.517578125,1895.4371337890625,0.0,2715.879638671875,0.8961129188537598,1.0,0.0,3.0,1.0,0.0
18037260,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.763378381729126,0.2856377065181732,0.2607811987400055,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8939296007156372,0.4641348123550415,0.4427392184734344,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.6893250346183777,0.4559477567672729,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8404740691184998,0.3844623267650604,0.3676965534687042,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6642159819602966,0.1865865588188171,0.8589531183242798,284.8812561035156,284.95001220703125,298.52197265625,294.7236633300781,297.38336181640625,296.99462890625,284.8818359375,1.0,0.5535217523574829,0.3577350080013275,0.3577350080013275,1.0,1.0,-2.864903211593628,0.7263491749763489,2.138554096221924,0.0805964991450309,0.8031074404716492,0.8031074404716492,0.0,155.43043518066406,119.0,51254.17578125,0.0,2098.636962890625,1.0,279.6590881347656,283.28729248046875,297.73175048828125,301.1274719238281,293.1499938964844,293.1499938964844,279.95001220703125,41297.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322755098342896,1.0,0.0,0.0,3.375760793685913,3.3757832050323486,7.603904350617086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.87548828125,0.0,1285.58935546875,1895.4371337890625,0.0,2769.638671875,0.849441647529602,1.0,0.0,3.0,1.0,0.0
18037320,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.763378381729126,0.2856377065181732,0.2607811987400055,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8939296007156372,0.4641348123550415,0.4427392184734344,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.6893250346183777,0.4559477567672729,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8404740691184998,0.3844623267650604,0.3676965534687042,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6642159819602966,0.1865865588188171,0.8589531183242798,284.8812561035156,284.95001220703125,298.52197265625,294.7236633300781,297.38336181640625,296.99462890625,284.8818359375,1.0,0.5535217523574829,0.3577350080013275,0.3577350080013275,1.0,1.0,-2.864903211593628,0.7263491749763489,2.138554096221924,0.0805964991450309,0.8031074404716492,0.8031074404716492,0.0,155.43043518066406,119.0,51254.17578125,0.0,2098.636962890625,1.0,279.6590881347656,283.28729248046875,297.73175048828125,301.1274719238281,293.1499938964844,293.1499938964844,279.95001220703125,41297.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322755098342896,1.0,0.0,0.0,3.375760793685913,3.3757832050323486,7.603904350617086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.87548828125,0.0,1285.58935546875,1895.4371337890625,0.0,2769.638671875,0.849441647529602,1.0,0.0,3.0,1.0,0.0
18037380,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.772747278213501,0.283590167760849,0.2584521472454071,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9055250883102416,0.4609242081642151,0.4391873776912689,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9990000128746032,0.6932591795921326,0.4357056319713592,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8506147265434265,0.3819601833820343,0.3648415207862854,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.6719520688056946,0.1847168654203415,0.8484904766082764,284.9598083496094,284.95001220703125,298.5071105957031,294.6594543457031,297.3837890625,297.0006103515625,284.9585876464844,1.0,0.5408675670623779,0.3588100373744964,0.3588100373744964,1.0,1.0,-2.8174993991851807,0.7137202024459839,2.1037793159484863,0.0795041248202323,0.8572458624839783,0.8572458624839783,0.0,144.8649139404297,122.0,49648.94921875,0.0,1969.74951171875,1.0,279.93994140625,283.39508056640625,297.6154479980469,300.84283447265625,293.1499938964844,293.1499938964844,280.25,35443.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195234537124634,1.0,0.0,0.0,3.4338936805725098,3.433915376663208,7.868047191550431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.82373046875,0.0,1301.8482666015625,1895.4371337890625,0.0,2651.155029296875,0.8563514947891235,1.0,0.0,3.0,1.0,0.0
18037440,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.772747278213501,0.283590167760849,0.2584521472454071,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9055250883102416,0.4609242081642151,0.4391873776912689,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9990000128746032,0.6932591795921326,0.4357056319713592,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8506147265434265,0.3819601833820343,0.3648415207862854,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.6719520688056946,0.1847168654203415,0.8484904766082764,284.9598083496094,284.95001220703125,298.5071105957031,294.6594543457031,297.3837890625,297.0006103515625,284.9585876464844,1.0,0.5408675670623779,0.3588100373744964,0.3588100373744964,1.0,1.0,-2.8174993991851807,0.7137202024459839,2.1037793159484863,0.0795041248202323,0.8572458624839783,0.8572458624839783,0.0,144.8649139404297,122.0,49648.94921875,0.0,1969.74951171875,1.0,279.93994140625,283.39508056640625,297.6154479980469,300.84283447265625,293.1499938964844,293.1499938964844,280.25,35443.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195234537124634,1.0,0.0,0.0,3.4338936805725098,3.433915376663208,7.868047191550431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.82373046875,0.0,1301.8482666015625,1895.4371337890625,0.0,2651.155029296875,0.8563514947891235,1.0,0.0,3.0,1.0,0.0
18037500,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.7759907245635986,0.2826698720455169,0.2574513852596283,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.909685492515564,0.4594510793685913,0.4376066923141479,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9990000128746032,0.6960664391517639,0.4286801517009735,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8541480898857117,0.380815714597702,0.3635822534561157,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.6745187044143677,0.1838548332452774,0.8438872694969177,285.04766845703125,284.95001220703125,298.4997863769531,294.6268615722656,297.38897705078125,297.010009765625,285.0486755371094,1.0,0.5364826917648315,0.3593475520610809,0.3593475520610809,1.0,1.0,-2.798893451690674,0.7090544700622559,2.089838981628418,0.0790223702788353,0.9327380061149596,0.9327380061149596,0.0,141.20518493652344,122.0,48640.3671875,0.0,1922.56103515625,1.0,280.1935119628906,283.504150390625,297.5595703125,300.6536865234375,293.1499938964844,293.1499938964844,280.25,32238.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115482330322266,1.0,0.0,0.0,3.506053924560547,3.506075859069824,8.202202366192068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.35595703125,0.0,1351.8048095703125,1895.4371337890625,0.0,2577.458251953125,0.8717730045318604,1.0,0.0,3.0,1.0,0.0
18037560,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7781975865364075,0.2817414402961731,0.2565860748291015,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9125645160675048,0.4579846262931824,0.4361902773380279,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9990000128746032,0.6985227465629578,0.4236823618412018,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.856560468673706,0.3796770572662353,0.3624646663665771,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6761547923088074,0.1830180585384369,0.8397842645645142,285.01422119140625,284.95001220703125,298.4925537109375,294.593994140625,297.3960876464844,297.021484375,285.0101013183594,1.0,0.5329747200012207,0.3600966334342956,0.3600966334342956,1.0,1.0,-2.783865213394165,0.7060662508010864,2.077799081802368,0.0791203007102012,0.9384753108024596,0.9384753108024596,0.0,138.5550079345703,125.0,48544.79296875,0.0,1886.3035888671875,1.0,280.2409973144531,283.4724426269531,297.55523681640625,300.69171142578125,293.1499938964844,293.1499938964844,279.95001220703125,32024.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089228868484497,1.0,0.0,0.0,3.595672845840454,3.595695734024048,8.626877843198599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.5078125,0.0,1444.2603759765625,1895.4371337890625,0.0,2553.277587890625,0.8898739814758301,1.0,0.0,3.0,1.0,0.0
18037620,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7783474326133728,0.2788451015949249,0.254169762134552,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9131635427474976,0.4539240002632141,0.4325917661190033,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9990000128746032,0.7001944184303284,0.4194550812244415,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8571452498435974,0.3764431774616241,0.3595973551273346,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6758461594581604,0.1808314472436905,0.8303332328796387,284.88238525390625,284.95001220703125,298.4781799316406,294.5276794433594,297.3976745605469,297.0272827148437,284.885009765625,1.0,0.5278487801551819,0.3615947961807251,0.3615947961807251,1.0,1.0,-2.756748914718628,0.7011053562164307,2.0556435585021973,0.0789653807878494,0.8189418911933899,0.8189418911933899,0.0,135.76576232910156,128.0,48507.68359375,0.0,1831.1334228515625,1.0,279.958251953125,283.3421325683594,297.5511474609375,300.76580810546875,293.1499938964844,293.1499938964844,280.25,40303.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183541297912598,1.0,0.0,0.0,3.42310094833374,3.423123598098755,7.818666745151859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.54833984375,0.0,1325.28125,1895.4371337890625,0.0,2640.328369140625,0.8586868643760681,1.0,0.0,3.0,1.0,0.0
18037680,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7783474326133728,0.2788451015949249,0.254169762134552,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9131635427474976,0.4539240002632141,0.4325917661190033,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9990000128746032,0.7001944184303284,0.4194550812244415,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8571452498435974,0.3764431774616241,0.3595973551273346,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6758461594581604,0.1808314472436905,0.8303332328796387,284.88238525390625,284.95001220703125,298.4781799316406,294.5276794433594,297.3976745605469,297.0272827148437,284.885009765625,1.0,0.5278487801551819,0.3615947961807251,0.3615947961807251,1.0,1.0,-2.756748914718628,0.7011053562164307,2.0556435585021973,0.0789653807878494,0.8189418911933899,0.8189418911933899,0.0,135.76576232910156,128.0,48507.68359375,0.0,1831.1334228515625,1.0,279.958251953125,283.3421325683594,297.5511474609375,300.76580810546875,293.1499938964844,293.1499938964844,280.25,40303.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183541297912598,1.0,0.0,0.0,3.42310094833374,3.423123598098755,7.818666745151859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.54833984375,0.0,1325.28125,1895.4371337890625,0.0,2640.328369140625,0.8586868643760681,1.0,0.0,3.0,1.0,0.0
18037740,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7764595150947571,0.2767120897769928,0.252054899930954,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.910944938659668,0.450628787279129,0.4292722344398498,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.7009167671203613,0.4189481735229492,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.855424702167511,0.3738474249839782,0.3569612503051758,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6735049486160278,0.1789054870605468,0.8212215304374695,284.9815673828125,284.95001220703125,298.4638366699219,294.4608764648437,297.39947509765625,297.0330505371094,284.98016357421875,1.0,0.5245898962020874,0.3630929589271545,0.3630929589271545,1.0,1.0,-2.7354824542999268,0.6979657411575317,2.037516593933105,0.079900175333023,0.8956712484359741,0.8956712484359741,0.0,134.76168823242188,131.0,47501.6640625,0.0,1794.05419921875,1.0,280.24053955078125,283.4581298828125,297.4304504394531,300.51318359375,293.1499938964844,293.1499938964844,280.54998779296875,33949.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081720471382141,1.0,0.0,0.0,3.529108762741089,3.5291314125061035,8.310428256663727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.61865234375,0.0,1387.953857421875,1895.4371337890625,0.0,2546.36962890625,0.8765731453895569,1.0,0.0,3.0,1.0,0.0
18037800,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7764595150947571,0.2767120897769928,0.252054899930954,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.910944938659668,0.450628787279129,0.4292722344398498,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.7009167671203613,0.4189481735229492,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.855424702167511,0.3738474249839782,0.3569612503051758,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6735049486160278,0.1789054870605468,0.8212215304374695,284.9815673828125,284.95001220703125,298.4638366699219,294.4608764648437,297.39947509765625,297.0330505371094,284.98016357421875,1.0,0.5245898962020874,0.3630929589271545,0.3630929589271545,1.0,1.0,-2.7354824542999268,0.6979657411575317,2.037516593933105,0.079900175333023,0.8956712484359741,0.8956712484359741,0.0,134.76168823242188,131.0,47501.6640625,0.0,1794.05419921875,1.0,280.24053955078125,283.4581298828125,297.4304504394531,300.51318359375,293.1499938964844,293.1499938964844,280.54998779296875,33949.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081720471382141,1.0,0.0,0.0,3.529108762741089,3.5291314125061035,8.310428256663727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.61865234375,0.0,1387.953857421875,1895.4371337890625,0.0,2546.36962890625,0.8765731453895569,1.0,0.0,3.0,1.0,0.0
18037860,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.7736527323722839,0.2748116552829742,0.2503472864627838,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.9074199199676514,0.4476084113121032,0.4264204800128937,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.9990000128746032,0.7007561922073364,0.4205818474292755,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.852616548538208,0.3715079426765442,0.3547472655773163,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.6702953577041626,0.1771391183137893,0.8133038878440857,285.0551147460937,284.95001220703125,298.44940185546875,294.3939819335937,297.39910888671875,297.0362854003906,285.0512084960937,1.0,0.5227376818656921,0.3642805814743042,0.3642805814743042,1.0,1.0,-2.7197868824005127,0.6958149075508118,2.0239720344543457,0.0812321007251739,1.0,1.0,0.0,134.8725128173828,134.0,46724.12109375,0.0,1770.956298828125,1.0,280.5422668457031,283.5492553710937,297.3681335449219,300.3861999511719,293.1499938964844,293.1499938964844,280.25,31146.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001071810722351,1.0,0.0,0.0,3.719444990158081,3.719468832015991,9.231017656929908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.52734375,0.0,1574.8031005859375,1895.4371337890625,0.0,2472.405029296875,0.9172320365905762,1.0,0.0,3.0,1.0,0.0
18037920,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.7736527323722839,0.2748116552829742,0.2503472864627838,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.9074199199676514,0.4476084113121032,0.4264204800128937,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.9990000128746032,0.7007561922073364,0.4205818474292755,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.852616548538208,0.3715079426765442,0.3547472655773163,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.6702953577041626,0.1771391183137893,0.8133038878440857,285.0551147460937,284.95001220703125,298.44940185546875,294.3939819335937,297.39910888671875,297.0362854003906,285.0512084960937,1.0,0.5227376818656921,0.3642805814743042,0.3642805814743042,1.0,1.0,-2.7197868824005127,0.6958149075508118,2.0239720344543457,0.0812321007251739,1.0,1.0,0.0,134.8725128173828,134.0,46724.12109375,0.0,1770.956298828125,1.0,280.5422668457031,283.5492553710937,297.3681335449219,300.3861999511719,293.1499938964844,293.1499938964844,280.25,31146.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001071810722351,1.0,0.0,0.0,3.719444990158081,3.719468832015991,9.231017656929908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.52734375,0.0,1574.8031005859375,1895.4371337890625,0.0,2472.405029296875,0.9172320365905762,1.0,0.0,3.0,1.0,0.0
18037980,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7682554721832275,0.2717281579971313,0.2479743510484695,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9011578559875488,0.4433078467845917,0.4228236079216003,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9990000128746032,0.6975547075271606,0.4253511130809784,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.847338855266571,0.3680859804153442,0.3519198298454284,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6649903655052185,0.1747863739728927,0.8040105104446411,284.86846923828125,284.95001220703125,298.4346618652344,294.3273620605469,297.38385009765625,297.01971435546875,284.8703308105469,1.0,0.5216766595840454,0.3654682338237762,0.3654682338237762,1.0,1.0,-2.7037830352783203,0.6934621930122375,2.0103209018707275,0.0830951705574989,0.8629598021507263,0.8629598021507263,0.0,136.31100463867188,137.0,47238.47265625,0.0,1753.7410888671875,1.0,280.2576904296875,283.35992431640625,297.3689270019531,300.5003662109375,293.1499938964844,293.1499938964844,280.54998779296875,38899.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133572936058044,1.0,0.0,0.0,3.6364433765411377,3.636467695236206,8.823622579257062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.16552734375,0.0,1539.7528076171875,1895.4371337890625,0.0,2594.14404296875,0.9040777087211608,1.0,0.0,3.0,1.0,0.0
18038040,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7682554721832275,0.2717281579971313,0.2479743510484695,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9011578559875488,0.4433078467845917,0.4228236079216003,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9990000128746032,0.6975547075271606,0.4253511130809784,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.847338855266571,0.3680859804153442,0.3519198298454284,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6649903655052185,0.1747863739728927,0.8040105104446411,284.86846923828125,284.95001220703125,298.4346618652344,294.3273620605469,297.38385009765625,297.01971435546875,284.8703308105469,1.0,0.5216766595840454,0.3654682338237762,0.3654682338237762,1.0,1.0,-2.7037830352783203,0.6934621930122375,2.0103209018707275,0.0830951705574989,0.8629598021507263,0.8629598021507263,0.0,136.31100463867188,137.0,47238.47265625,0.0,1753.7410888671875,1.0,280.2576904296875,283.35992431640625,297.3689270019531,300.5003662109375,293.1499938964844,293.1499938964844,280.54998779296875,38899.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133572936058044,1.0,0.0,0.0,3.6364433765411377,3.636467695236206,8.823622579257062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.16552734375,0.0,1539.7528076171875,1895.4371337890625,0.0,2594.14404296875,0.9040777087211608,1.0,0.0,3.0,1.0,0.0
18038100,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7650869488716125,0.270448088645935,0.2466737776994705,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8975281119346619,0.4414122998714447,0.4208722412586212,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,0.6958190202713013,0.4283897280693054,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.844222903251648,0.3665710985660553,0.3503637909889221,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6618691682815552,0.1736564487218856,0.7988086342811584,284.9981689453125,284.95001220703125,298.4271240234375,294.2943115234375,297.37750244140625,297.0131225585937,285.0031433105469,1.0,0.5212931036949158,0.3660620450973511,0.3660620450973511,1.0,1.0,-2.695403575897217,0.6921295523643494,2.0032742023468018,0.0842426717281341,0.9425301551818848,0.9425301551818848,0.0,137.3138885498047,137.0,46241.4921875,0.0,1745.9417724609375,1.0,280.5016784667969,283.5088806152344,297.2675170898437,300.2382507324219,293.1499938964844,293.1499938964844,280.54998779296875,34696.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070771098136902,1.0,0.0,0.0,3.6642138957977295,3.6642379760742174,8.958905368672276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.95166015625,0.0,1539.248291015625,1895.4371337890625,0.0,2536.302978515625,0.9095119833946228,1.0,0.0,3.0,1.0,0.0
