time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18038160,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7624961733818054,0.2693704664707184,0.2457059174776077,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8944334983825684,0.4397394359111786,0.4192912876605987,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.6941676139831543,0.4310923218727112,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8415879011154175,0.3652440905570984,0.3491136729717254,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6591588854789734,0.1726325303316116,0.7942907810211182,284.9941101074219,284.95001220703125,298.41949462890625,294.261474609375,297.3729248046875,297.009033203125,284.991943359375,1.0,0.5210646986961365,0.3666154146194458,0.3666154146194458,1.0,1.0,-2.6886556148529053,0.6912482976913452,1.99740731716156,0.085273265838623,0.956924319267273,0.956924319267273,0.0,138.23272705078125,140.0,46191.3046875,0.0,1740.1961669921875,1.0,280.54278564453125,283.5013732910156,297.237548828125,300.239013671875,293.1499938964844,293.1499938964844,280.25,33535.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044854998588562,1.0,0.0,0.0,3.733910799026489,3.7339353561401367,9.302960393142712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.6376953125,0.0,1609.678466796875,1895.4371337890625,0.0,2512.50537109375,0.92225843667984,1.0,0.0,3.0,1.0,0.0
18038220,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7561363577842712,0.2663241326808929,0.2433044016361236,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8869507312774658,0.4354381859302521,0.415614515542984,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.6886612772941589,0.4379077851772308,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8352364301681519,0.361778199672699,0.3461824953556061,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6528849601745605,0.1701731830835342,0.7843679189682007,284.8705749511719,284.95001220703125,298.4037780761719,294.1966552734375,297.3576354980469,296.9927673339844,284.8742980957031,1.0,0.5208067893981934,0.3677221834659576,0.3677221834659576,1.0,1.0,-2.6740975379943848,0.6891710758209229,1.984926581382752,0.0860604867339134,0.834237277507782,0.834237277507782,0.0,140.6062469482422,128.0,46363.0546875,0.0,1729.6522216796875,1.0,280.2572326660156,283.3773193359375,297.2227478027344,300.3000183105469,293.1499938964844,293.1499938964844,280.54998779296875,40999.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140719532966614,1.0,0.0,0.0,3.5463314056396484,3.5463552474975586,8.391738219870604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.5703125,0.0,1457.2093505859375,1895.4371337890625,0.0,2600.740966796875,0.8863136172294617,1.0,0.0,3.0,1.0,0.0
18038280,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7561363577842712,0.2663241326808929,0.2433044016361236,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8869507312774658,0.4354381859302521,0.415614515542984,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.6886612772941589,0.4379077851772308,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8352364301681519,0.361778199672699,0.3461824953556061,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6528849601745605,0.1701731830835342,0.7843679189682007,284.8705749511719,284.95001220703125,298.4037780761719,294.1966552734375,297.3576354980469,296.9927673339844,284.8742980957031,1.0,0.5208067893981934,0.3677221834659576,0.3677221834659576,1.0,1.0,-2.6740975379943848,0.6891710758209229,1.984926581382752,0.0860604867339134,0.834237277507782,0.834237277507782,0.0,140.6062469482422,128.0,46363.0546875,0.0,1729.6522216796875,1.0,280.2572326660156,283.3773193359375,297.2227478027344,300.3000183105469,293.1499938964844,293.1499938964844,280.54998779296875,40999.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140719532966614,1.0,0.0,0.0,3.5463314056396484,3.5463552474975586,8.391738219870604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.5703125,0.0,1457.2093505859375,1895.4371337890625,0.0,2600.740966796875,0.8863136172294617,1.0,0.0,3.0,1.0,0.0
18038340,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7554726004600525,0.264039009809494,0.2409990429878235,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8863869309425354,0.4319146573543548,0.4120227098464966,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9990000128746032,0.6844363212585449,0.4349307119846344,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8348143696784973,0.358945369720459,0.3432729840278625,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.6514496207237244,0.1680082082748413,0.773921549320221,284.9871826171875,284.95001220703125,298.3872985839844,294.13336181640625,297.35009765625,296.9877319335937,284.98516845703125,1.0,0.5155441761016846,0.3688289821147918,0.3688289821147918,1.0,1.0,-2.64739727973938,0.6830507516860962,1.964346408843994,0.0847619026899337,0.9226288199424744,0.9226288199424744,0.0,138.35104370117188,116.0,45236.8671875,0.0,1680.6971435546875,1.0,280.5415344238281,283.510009765625,297.09893798828125,300.04168701171875,293.1499938964844,293.1499938964844,280.25,34063.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802901566028595,1.0,0.0,0.0,3.6437828540802,3.6438064575195312,8.859277045303315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.625,0.0,1511.8016357421875,1895.4371337890625,0.0,2497.983154296875,0.9024029970169068,1.0,0.0,3.0,1.0,0.0
18038400,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7554726004600525,0.264039009809494,0.2409990429878235,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8863869309425354,0.4319146573543548,0.4120227098464966,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9990000128746032,0.6844363212585449,0.4349307119846344,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8348143696784973,0.358945369720459,0.3432729840278625,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.6514496207237244,0.1680082082748413,0.773921549320221,284.9871826171875,284.95001220703125,298.3872985839844,294.13336181640625,297.35009765625,296.9877319335937,284.98516845703125,1.0,0.5155441761016846,0.3688289821147918,0.3688289821147918,1.0,1.0,-2.64739727973938,0.6830507516860962,1.964346408843994,0.0847619026899337,0.9226288199424744,0.9226288199424744,0.0,138.35104370117188,116.0,45236.8671875,0.0,1680.6971435546875,1.0,280.5415344238281,283.510009765625,297.09893798828125,300.04168701171875,293.1499938964844,293.1499938964844,280.25,34063.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802901566028595,1.0,0.0,0.0,3.6437828540802,3.6438064575195312,8.859277045303315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.625,0.0,1511.8016357421875,1895.4371337890625,0.0,2497.983154296875,0.9024029970169068,1.0,0.0,3.0,1.0,0.0
18038460,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7582689523696899,0.2610647976398468,0.2383761554956436,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8902324438095093,0.4276467561721802,0.4080746471881866,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.6812962889671326,0.4253542423248291,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.838168740272522,0.3554756045341491,0.3400429785251617,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6531268954277039,0.1655761003494262,0.762724757194519,284.875732421875,284.95001220703125,298.3699951171875,294.0719909667969,297.34228515625,296.983154296875,284.8788146972656,1.0,0.5071709752082825,0.3700384497642517,0.3700384497642517,1.0,1.0,-2.6106677055358887,0.6737439632415771,1.936923623085022,0.0827301815152168,0.807045042514801,0.807045042514801,0.0,133.0086669921875,119.0,44941.7734375,0.0,1604.791748046875,1.0,280.25811767578125,283.4045715332031,297.0865173339844,300.0809326171875,293.1499938964844,293.1499938964844,280.54998779296875,41828.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102953433990479,1.0,0.0,0.0,3.4098918437957764,3.409914493560791,7.758441711303021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.423828125,0.0,1322.82763671875,1895.4371337890625,0.0,2565.9130859375,0.8572990298271179,1.0,0.0,3.0,1.0,0.0
18038520,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7582689523696899,0.2610647976398468,0.2383761554956436,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8902324438095093,0.4276467561721802,0.4080746471881866,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.6812962889671326,0.4253542423248291,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.838168740272522,0.3554756045341491,0.3400429785251617,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6531268954277039,0.1655761003494262,0.762724757194519,284.875732421875,284.95001220703125,298.3699951171875,294.0719909667969,297.34228515625,296.983154296875,284.8788146972656,1.0,0.5071709752082825,0.3700384497642517,0.3700384497642517,1.0,1.0,-2.6106677055358887,0.6737439632415771,1.936923623085022,0.0827301815152168,0.807045042514801,0.807045042514801,0.0,133.0086669921875,119.0,44941.7734375,0.0,1604.791748046875,1.0,280.25811767578125,283.4045715332031,297.0865173339844,300.0809326171875,293.1499938964844,293.1499938964844,280.54998779296875,41828.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102953433990479,1.0,0.0,0.0,3.4098918437957764,3.409914493560791,7.758441711303021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.423828125,0.0,1322.82763671875,1895.4371337890625,0.0,2565.9130859375,0.8572990298271179,1.0,0.0,3.0,1.0,0.0
18038580,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7587891221046448,0.2588747143745422,0.2361387908458709,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8910934925079346,0.4242101609706878,0.4045380055904388,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.6806161403656006,0.4204811155796051,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8389447331428528,0.3526749908924103,0.3371388614177704,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6526907086372375,0.1634903252124786,0.752484917640686,284.9802551269531,284.95001220703125,298.35162353515625,294.012939453125,297.3387756347656,296.9843139648437,284.9787292480469,1.0,0.5018914341926575,0.3712479472160339,0.3712479472160339,1.0,1.0,-2.5820648670196533,0.6670297980308533,1.9150351285934448,0.0826680585741996,0.8849329948425293,0.8849329948425293,0.0,130.02871704101562,122.0,43777.92578125,0.0,1552.19189453125,1.0,280.5403747558594,283.5268249511719,296.96661376953125,299.8173217773437,293.1499938964844,293.1499938964844,280.8500061035156,34357.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966724038124084,1.0,0.0,0.0,3.5039188861846924,3.503941297531128,8.192216114366602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.95068359375,0.0,1364.8402099609375,1895.4371337890625,0.0,2441.041748046875,0.8712500333786011,1.0,0.0,3.0,1.0,0.0
18038640,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7587891221046448,0.2588747143745422,0.2361387908458709,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8910934925079346,0.4242101609706878,0.4045380055904388,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.6806161403656006,0.4204811155796051,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8389447331428528,0.3526749908924103,0.3371388614177704,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6526907086372375,0.1634903252124786,0.752484917640686,284.9802551269531,284.95001220703125,298.35162353515625,294.012939453125,297.3387756347656,296.9843139648437,284.9787292480469,1.0,0.5018914341926575,0.3712479472160339,0.3712479472160339,1.0,1.0,-2.5820648670196533,0.6670297980308533,1.9150351285934448,0.0826680585741996,0.8849329948425293,0.8849329948425293,0.0,130.02871704101562,122.0,43777.92578125,0.0,1552.19189453125,1.0,280.5403747558594,283.5268249511719,296.96661376953125,299.8173217773437,293.1499938964844,293.1499938964844,280.8500061035156,34357.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966724038124084,1.0,0.0,0.0,3.5039188861846924,3.503941297531128,8.192216114366602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.95068359375,0.0,1364.8402099609375,1895.4371337890625,0.0,2441.041748046875,0.8712500333786011,1.0,0.0,3.0,1.0,0.0
18038700,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.7583325505256653,0.2578785419464111,0.2351798564195633,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.8905814290046692,0.4226156771183014,0.4029600322246551,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9990000128746032,0.6802882552146912,0.4195433557033539,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8385230898857117,0.3513774573802948,0.3358492851257324,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.6518511772155762,0.1625217348337173,0.7479216456413269,285.07647705078125,284.95001220703125,298.3420104980469,293.9844055175781,297.3376770019531,296.9858093261719,285.0803527832031,1.0,0.5000312328338623,0.3718526661396026,0.3718526661396026,1.0,1.0,-2.570854902267456,0.6646740436553955,1.90618097782135,0.0832332894206047,0.973125696182251,0.973125696182251,0.0,129.28298950195312,122.0,42890.125,0.0,1533.701416015625,1.0,280.7962646484375,283.6452941894531,296.9128112792969,299.6418151855469,293.1499938964844,293.1499938964844,280.8500061035156,31517.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881930470466614,1.0,0.0,0.0,3.588244199752808,3.5882668495178223,8.591268283453246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.0048828125,0.0,1432.5670166015625,1895.4371337890625,0.0,2364.003173828125,0.88968425989151,1.0,0.0,3.0,1.0,0.0
18038760,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.7576029896736145,0.2569130361080169,0.2343343645334243,296.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.889689564704895,0.4210629165172577,0.4015191793441772,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9990000128746032,0.6798008680343628,0.4192663133144378,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8377763628959656,0.3501162230968475,0.3346762955188751,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6507704854011536,0.161586657166481,0.7437149286270142,285.05633544921875,284.95001220703125,298.33209228515625,293.95660400390625,297.3369445800781,296.9875793457031,285.0519714355469,1.0,0.4985989928245544,0.3726184964179992,0.3726184964179992,1.0,1.0,-2.561309337615967,0.6632217764854431,1.898087501525879,0.0843978896737098,1.0,1.0,0.0,128.8697052001953,125.0,42917.3828125,0.0,1519.031494140625,1.0,280.8417053222656,283.61968994140625,296.9155578613281,299.6932067871094,293.1499938964844,293.1499938964844,280.54998779296875,30928.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853876948356628,1.0,0.0,0.0,3.698950052261353,3.698973655700684,9.129568070420646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.95849609375,0.0,1549.854736328125,1895.4371337890625,0.0,2338.6455078125,0.9125691056251526,1.0,0.0,3.0,1.0,0.0
18038820,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.753452479839325,0.2538052201271057,0.2319018542766571,296.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8849001526832581,0.4166759848594665,0.3977997303009033,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9990000128746032,0.6757339835166931,0.4219831824302673,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8336978554725647,0.3465017974376678,0.3316284120082855,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6465306878089905,0.1591643840074539,0.7338547706604004,284.8662109375,284.95001220703125,298.3112487792969,293.9034423828125,297.3285522460937,296.9822082519531,284.8683776855469,1.0,0.4965415596961975,0.3741501271724701,0.3741501271724701,1.0,1.0,-2.5416762828826904,0.6601487398147583,1.881527543067932,0.0866026729345321,0.8537149429321289,0.8537149429321289,0.0,129.37266540527344,128.0,43371.30859375,0.0,1495.0107421875,1.0,280.5578308105469,283.43017578125,296.9402160644531,299.824951171875,293.1499938964844,293.1499938964844,280.8500061035156,39248.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797898530960083,1.0,0.0,0.0,3.605242729187012,3.605266809463501,8.672859053149296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.8173828125,0.0,1507.9482421875,1895.4371337890625,0.0,2452.2275390625,0.8973602652549744,1.0,0.0,3.0,1.0,0.0
18038880,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.753452479839325,0.2538052201271057,0.2319018542766571,296.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8849001526832581,0.4166759848594665,0.3977997303009033,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9990000128746032,0.6757339835166931,0.4219831824302673,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8336978554725647,0.3465017974376678,0.3316284120082855,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6465306878089905,0.1591643840074539,0.7338547706604004,284.8662109375,284.95001220703125,298.3112487792969,293.9034423828125,297.3285522460937,296.9822082519531,284.8683776855469,1.0,0.4965415596961975,0.3741501271724701,0.3741501271724701,1.0,1.0,-2.5416762828826904,0.6601487398147583,1.881527543067932,0.0866026729345321,0.8537149429321289,0.8537149429321289,0.0,129.37266540527344,128.0,43371.30859375,0.0,1495.0107421875,1.0,280.5578308105469,283.43017578125,296.9402160644531,299.824951171875,293.1499938964844,293.1499938964844,280.8500061035156,39248.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797898530960083,1.0,0.0,0.0,3.605242729187012,3.605266809463501,8.672859053149296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.8173828125,0.0,1507.9482421875,1895.4371337890625,0.0,2452.2275390625,0.8973602652549744,1.0,0.0,3.0,1.0,0.0
18038940,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7484791874885559,0.2513855993747711,0.229556992650032,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8789588212966919,0.4129626452922821,0.3941161632537842,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.671075165271759,0.4264197945594787,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.828611433506012,0.3434287011623382,0.3285860121250152,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6414390206336975,0.1569352895021438,0.7237173318862915,284.9974365234375,284.95001220703125,298.2889404296875,293.8538513183594,297.32293701171875,296.9808959960937,284.9949035644531,1.0,0.4952562749385834,0.3756817579269409,0.3756817579269409,1.0,1.0,-2.52392315864563,0.6577114462852478,1.8662116527557373,0.0882725343108177,0.9517545104026794,0.9517545104026794,0.0,130.6347198486328,116.0,42354.33984375,0.0,1477.0267333984375,1.0,280.8428039550781,283.5750427246094,296.8213806152344,299.5802917480469,293.1499938964844,293.1499938964844,280.54998779296875,33368.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872133851051331,1.0,0.0,0.0,3.707904815673828,3.707928895950317,9.173824651043104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.7509765625,0.0,1578.5487060546875,1895.4371337890625,0.0,2355.140380859375,0.916189193725586,1.0,0.0,3.0,1.0,0.0
18039000,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7484791874885559,0.2513855993747711,0.229556992650032,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8789588212966919,0.4129626452922821,0.3941161632537842,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.671075165271759,0.4264197945594787,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.828611433506012,0.3434287011623382,0.3285860121250152,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6414390206336975,0.1569352895021438,0.7237173318862915,284.9974365234375,284.95001220703125,298.2889404296875,293.8538513183594,297.32293701171875,296.9808959960937,284.9949035644531,1.0,0.4952562749385834,0.3756817579269409,0.3756817579269409,1.0,1.0,-2.52392315864563,0.6577114462852478,1.8662116527557373,0.0882725343108177,0.9517545104026794,0.9517545104026794,0.0,130.6347198486328,116.0,42354.33984375,0.0,1477.0267333984375,1.0,280.8428039550781,283.5750427246094,296.8213806152344,299.5802917480469,293.1499938964844,293.1499938964844,280.54998779296875,33368.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872133851051331,1.0,0.0,0.0,3.707904815673828,3.707928895950317,9.173824651043104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.7509765625,0.0,1578.5487060546875,1895.4371337890625,0.0,2355.140380859375,0.916189193725586,1.0,0.0,3.0,1.0,0.0
18039060,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7479687333106995,0.2482940256595611,0.2269513010978698,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8787042498588562,0.4085436463356018,0.3901449143886566,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.9990000128746032,0.6653057932853699,0.4224830269813537,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8283817172050476,0.3397255837917328,0.3252619206905365,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.6401513814926147,0.1543826460838318,0.7125581502914429,284.8596496582031,284.95001220703125,298.2649841308594,293.8081970214844,297.3141174316406,296.9769287109375,284.8637084960937,1.0,0.4892562627792358,0.3770135939121246,0.3770135939121246,1.0,1.0,-2.4939091205596924,0.6506252288818359,1.843283772468567,0.087659440934658,0.8176884651184082,0.8176884651184082,0.0,128.00210571289062,104.0,42270.7421875,0.0,1426.8099365234375,1.0,280.55743408203125,283.4437866210937,296.82940673828125,299.65313720703125,293.1499938964844,293.1499938964844,280.8500061035156,41946.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961295247077942,1.0,0.0,0.0,3.4940075874328613,3.4940311908721924,8.145935339598509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.474609375,0.0,1409.0355224609375,1895.4371337890625,0.0,2436.09228515625,0.8753961324691772,1.0,0.0,3.0,1.0,0.0
18039120,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7479687333106995,0.2482940256595611,0.2269513010978698,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8787042498588562,0.4085436463356018,0.3901449143886566,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.9990000128746032,0.6653057932853699,0.4224830269813537,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8283817172050476,0.3397255837917328,0.3252619206905365,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.6401513814926147,0.1543826460838318,0.7125581502914429,284.8596496582031,284.95001220703125,298.2649841308594,293.8081970214844,297.3141174316406,296.9769287109375,284.8637084960937,1.0,0.4892562627792358,0.3770135939121246,0.3770135939121246,1.0,1.0,-2.4939091205596924,0.6506252288818359,1.843283772468567,0.087659440934658,0.8176884651184082,0.8176884651184082,0.0,128.00210571289062,104.0,42270.7421875,0.0,1426.8099365234375,1.0,280.55743408203125,283.4437866210937,296.82940673828125,299.65313720703125,293.1499938964844,293.1499938964844,280.8500061035156,41946.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961295247077942,1.0,0.0,0.0,3.4940075874328613,3.4940311908721924,8.145935339598509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.474609375,0.0,1409.0355224609375,1895.4371337890625,0.0,2436.09228515625,0.8753961324691772,1.0,0.0,3.0,1.0,0.0
18039180,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7516434788703918,0.2459673881530761,0.2244758307933807,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8836387991905212,0.404921144247055,0.3863252103328705,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.6628589034080505,0.4115257859230041,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8325566053390503,0.3366568684577942,0.3219913244247436,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6422107815742493,0.1521225720643997,0.7010526061058044,284.97784423828125,284.95001220703125,298.2392883300781,293.7669677734375,297.306884765625,296.9761962890625,284.9756164550781,1.0,0.4802353978157043,0.3783454298973083,0.3783454298973083,1.0,1.0,-2.4554309844970703,0.6406029462814331,1.814827919006348,0.0855533331632614,0.900303304195404,0.900303304195404,0.0,122.25149536132812,107.0,40986.89453125,0.0,1354.0323486328125,1.0,280.8410339355469,283.5797119140625,296.7160949707031,299.3941955566406,293.1499938964844,293.1499938964844,280.54998779296875,34442.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814479470252991,1.0,0.0,0.0,3.578166246414185,3.5781893730163574,8.543077001377242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.10205078125,0.0,1443.287109375,1895.4371337890625,0.0,2303.150390625,0.8878980278968811,1.0,0.0,3.0,1.0,0.0
18039240,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7516434788703918,0.2459673881530761,0.2244758307933807,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8836387991905212,0.404921144247055,0.3863252103328705,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.6628589034080505,0.4115257859230041,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8325566053390503,0.3366568684577942,0.3219913244247436,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6422107815742493,0.1521225720643997,0.7010526061058044,284.97784423828125,284.95001220703125,298.2392883300781,293.7669677734375,297.306884765625,296.9761962890625,284.9756164550781,1.0,0.4802353978157043,0.3783454298973083,0.3783454298973083,1.0,1.0,-2.4554309844970703,0.6406029462814331,1.814827919006348,0.0855533331632614,0.900303304195404,0.900303304195404,0.0,122.25149536132812,107.0,40986.89453125,0.0,1354.0323486328125,1.0,280.8410339355469,283.5797119140625,296.7160949707031,299.3941955566406,293.1499938964844,293.1499938964844,280.54998779296875,34442.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814479470252991,1.0,0.0,0.0,3.578166246414185,3.5781893730163574,8.543077001377242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.10205078125,0.0,1443.287109375,1895.4371337890625,0.0,2303.150390625,0.8878980278968811,1.0,0.0,3.0,1.0,0.0
18039300,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.7525396943092346,0.2445765435695648,0.2233394980430603,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.88486647605896,0.402850478887558,0.3845099508762359,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9990000128746032,0.66196608543396,0.4079308807849884,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.8335948586463928,0.3349245488643646,0.3204579353332519,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.642464816570282,0.1509416848421096,0.6957813501358032,284.8419494628906,284.95001220703125,298.2257080078125,293.74810791015625,297.30291748046875,296.9754638671875,284.836181640625,1.0,0.4770851731300354,0.379011332988739,0.379011332988739,1.0,1.0,-2.439382314682007,0.6366602182388306,1.8027219772338867,0.0847899168729782,0.798266589641571,0.798266589641571,0.0,120.27861785888672,107.0,41332.65625,0.0,1326.045166015625,1.0,280.6003112792969,283.4355163574219,296.7637023925781,299.5602111816406,293.1499938964844,293.1499938964844,280.54998779296875,40458.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865074872970581,1.0,0.0,0.0,3.4905388355255127,3.490561962127685,8.129769639708684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.18310546875,0.0,1394.7935791015625,1895.4371337890625,0.0,2348.759033203125,0.8697800636291504,1.0,0.0,3.0,1.0,0.0
18039360,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7520174980163574,0.2430711686611175,0.2219691127538681,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8844342827796936,0.4006606042385101,0.382427453994751,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,0.6607099771499634,0.4063019454479217,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8332077264785767,0.3330788910388946,0.3187029659748077,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.641605019569397,0.1496985554695129,0.6901283264160156,284.8790588378906,284.95001220703125,298.2116394042969,293.7304992675781,297.29852294921875,296.9740295410156,284.8832092285156,1.0,0.4744591414928436,0.3798753917217254,0.3798753917217254,1.0,1.0,-2.424375057220459,0.6334664225578308,1.790908694267273,0.084682896733284,0.7906895875930786,0.7906895875930786,0.0,119.1418914794922,110.0,40696.58203125,0.0,1303.0875244140625,1.0,280.5591735839844,283.49102783203125,296.7334899902344,299.4543151855469,293.1499938964844,293.1499938964844,280.8500061035156,42311.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865792512893677,1.0,0.0,0.0,3.313023805618286,3.3130457401275635,7.323900490519009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.0869140625,0.0,1232.4486083984375,1895.4371337890625,0.0,2349.407470703125,0.8368529081344604,1.0,0.0,3.0,1.0,0.0
18039420,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7503859400749207,0.2408629059791565,0.2197978645563125,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8825652599334717,0.3971352279186249,0.3788995444774627,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6587350964546204,0.4050559103488922,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8315633535385132,0.3301017880439758,0.3157157599925995,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6392191052436829,0.1475669294595718,0.6800574064254761,284.9869079589844,284.95001220703125,298.18194580078125,293.6991882324219,297.2924194335937,296.9749450683594,284.9851379394531,1.0,0.4706611037254333,0.3816034495830536,0.3816034495830536,1.0,1.0,-2.400336980819702,0.6291200518608093,1.771216869354248,0.0853189155459404,0.8739766478538513,0.8739766478538513,0.0,117.8753662109375,113.0,39763.65234375,0.0,1269.0921630859375,1.0,280.83953857421875,283.6114196777344,296.6422119140625,299.23406982421875,293.1499938964844,293.1499938964844,281.1499938964844,33905.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707169055938721,1.0,0.0,0.0,3.429189920425415,3.4292116165161133,7.846507514841505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.88818359375,0.0,1286.3817138671875,1895.4371337890625,0.0,2207.207275390625,0.8542202711105347,1.0,0.0,3.0,1.0,0.0
18039480,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7503859400749207,0.2408629059791565,0.2197978645563125,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8825652599334717,0.3971352279186249,0.3788995444774627,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6587350964546204,0.4050559103488922,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8315633535385132,0.3301017880439758,0.3157157599925995,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6392191052436829,0.1475669294595718,0.6800574064254761,284.9869079589844,284.95001220703125,298.18194580078125,293.6991882324219,297.2924194335937,296.9749450683594,284.9851379394531,1.0,0.4706611037254333,0.3816034495830536,0.3816034495830536,1.0,1.0,-2.400336980819702,0.6291200518608093,1.771216869354248,0.0853189155459404,0.8739766478538513,0.8739766478538513,0.0,117.8753662109375,113.0,39763.65234375,0.0,1269.0921630859375,1.0,280.83953857421875,283.6114196777344,296.6422119140625,299.23406982421875,293.1499938964844,293.1499938964844,281.1499938964844,33905.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707169055938721,1.0,0.0,0.0,3.429189920425415,3.4292116165161133,7.846507514841505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.88818359375,0.0,1286.3817138671875,1895.4371337890625,0.0,2207.207275390625,0.8542202711105347,1.0,0.0,3.0,1.0,0.0
18039540,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.7477058172225952,0.0,0.2179827839136123,296.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.8792139887809753,0.0,0.3757821023464203,296.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.9990000128746032,0.0,0.4062359035015106,296.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.8286555409431458,0.0,0.313086599111557,296.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.6359511613845825,0.0,0.6711164116859436,285.06695556640625,294.1499938964844,298.1499938964844,293.6734619140625,297.2868347167969,296.9772033691406,285.0620422363281,0.0,0.0,0.3833315074443817,0.3833315074443817,1.0,1.0,-2.381925582885742,0.6266316175460815,1.755293846130371,0.0867741927504539,0.0,0.0,0.0,117.76483917236328,60.0,39050.40625,0.0,1246.931396484375,0.0,281.1414794921875,283.7052001953125,296.6240234375,299.1524658203125,293.1499938964844,293.1499938964844,278.1499938964844,30255.20703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.647979259490967,3.648002147674561,8.87969406448974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1487.9617919921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.7477058172225952,0.0,0.2179827839136123,296.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.8792139887809753,0.0,0.3757821023464203,296.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.9990000128746032,0.0,0.4062359035015106,296.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.8286555409431458,0.0,0.313086599111557,296.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.6359511613845825,0.0,0.6711164116859436,285.06695556640625,294.1499938964844,298.1499938964844,293.6734619140625,297.2868347167969,296.9772033691406,285.0620422363281,0.0,0.0,0.3833315074443817,0.3833315074443817,1.0,1.0,-2.381925582885742,0.6266316175460815,1.755293846130371,0.0867741927504539,0.0,0.0,0.0,117.76483917236328,60.0,39050.40625,0.0,1246.931396484375,0.0,281.1414794921875,283.7052001953125,296.6240234375,299.1524658203125,293.1499938964844,293.1499938964844,278.1499938964844,30255.20703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.647979259490967,3.648002147674561,8.87969406448974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1487.9617919921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.49346923828125,0.0,0.0,0.0015620209742337,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.484619140625,0.4122525751590729,0.0,0.0016448978567495,297.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5218200683594,0.4122525751590729,0.0,0.0012149177491664,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4896545410156,0.3097464144229889,0.0,0.0016448937822133,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4816589355469,0.0,0.0,0.0078025674447417,289.32379150390625,294.1499938964844,298.1288146972656,293.6615295410156,296.2225952148437,296.79449462890625,284.0933532714844,0.0,0.0,0.2950329184532165,0.2950329184532165,1.0,1.0,-0.0166448783129453,0.0043377163819968,0.0123071614652872,-0.0336889885365963,0.0,0.0,0.0,-0.0925414860248565,60.0,1873.3067626953125,0.0,-1.888951373985037e-05,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,9.289942681789398e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.886565920040082e-14,5.888241012396572e-14,2.8869415049076734e-19,4.613860942609405e-12,4.613848799545073e-12,1.2287869742690569e-17,0.0,0.0,-0.0,0.0,0.0,1.1644307979929506e-23,7.453984306321301e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4501037597656,0.0,0.0,0.0008462168625555,297.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4324035644531,0.0,0.0,0.0014036803040653,297.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46856689453125,0.0,0.0,0.0016764134634286,297.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.44110107421875,0.0,0.0,0.0011837115744128,297.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4428100585937,0.0,0.0,0.0027654378209263,289.1682434082031,294.1499938964844,298.110595703125,293.6541748046875,296.4278259277344,296.9846496582031,283.66455078125,0.0,0.0,0.2299989014863968,0.2299989014863968,1.0,1.0,-0.0094530265778303,0.0021633892320096,0.0072896368801593,-0.0333347953855991,0.0,0.0,0.0,-0.0549434088170528,60.0,1032.8870849609375,0.0,-6.090503575251205e-06,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7526449000564803e-22,4.4181365425075775e-22,5.517163995142527e-25,2.218842096411736e-18,2.2168487979306363e-18,1.993413187786165e-21,0.0,0.0,-0.0,0.0,0.0,3.4287349736204378e-37,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4288330078125,0.0,0.0,9.937919094227254e-05,297.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4048767089844,0.0,0.0,0.0001051327926688,298.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.42803955078125,0.0,0.0,7.825076318113133e-05,297.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4161376953125,0.0,0.0,0.0001049261918524,297.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4258728027344,0.0,0.0,0.0004950455622747,289.1089172363281,294.1499938964844,298.05914306640625,293.6415405273437,296.493408203125,297.44390869140625,283.3847351074219,0.0,0.0,0.0766663029789924,0.0766663029789924,1.0,1.0,-0.0010594786144793,3.295839997008443e-05,0.0010265202727168,-0.0301558151841163,0.0,0.0,0.0,-0.0107365846633911,60.0,212.59817504882807,0.0,-7.65176935146883e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.962066286423604e-31,-3.591450979544719e-31,-1.2557906066854315e-31,-1.0623720319759526e-21,-5.482809978355756e-22,-5.140910341403769e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4288330078125,0.0,0.0,9.937919094227254e-05,297.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4048767089844,0.0,0.0,0.0001051327926688,298.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.42803955078125,0.0,0.0,7.825076318113133e-05,297.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4161376953125,0.0,0.0,0.0001049261918524,297.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4258728027344,0.0,0.0,0.0004950455622747,289.1089172363281,294.1499938964844,298.05914306640625,293.6415405273437,296.493408203125,297.44390869140625,283.3847351074219,0.0,0.0,0.0766663029789924,0.0766663029789924,1.0,1.0,-0.0010594786144793,3.295839997008443e-05,0.0010265202727168,-0.0301558151841163,0.0,0.0,0.0,-0.0107365846633911,60.0,212.59817504882807,0.0,-7.65176935146883e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.962066286423604e-31,-3.591450979544719e-31,-1.2557906066854315e-31,-1.0623720319759526e-21,-5.482809978355756e-22,-5.140910341403769e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4233093261719,0.0,0.0,9.786759619601072e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3995056152344,0.0,0.0,0.0001030588318826,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4225158691406,0.0,0.0,7.611722685396671e-05,297.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41070556640625,0.0,0.0,0.0001030591520247,297.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4203796386719,0.0,0.0,0.0004888697294518,289.0947265625,294.1499938964844,298.0292053222656,293.63751220703125,296.50787353515625,297.5750732421875,283.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428738314658,2.0025986202654167e-08,0.0010428538080304,-0.0275476519018411,0.0,0.0,0.0,-0.0102058872580528,60.0,102.32059478759766,0.0,-7.415035696567429e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.709900833711122e-35,1.2380087245613255e-34,4.393487622398183e-35,-1.0868713001452798e-21,-5.43381124006871e-22,-5.434901256513108e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41766357421875,0.0,0.0,9.697731729829684e-05,298.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3940124511719,0.0,0.0,0.0001021226999,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4168701171875,0.0,0.0,7.542753155576065e-05,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4051513671875,0.0,0.0,0.0001021224379655,297.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4147644042969,0.0,0.0,0.0004844187642447,289.0804748535156,294.1499938964844,297.99658203125,293.6349182128906,296.5217590332031,297.66241455078125,283.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103338167537,9.76699610077958e-09,0.001033371896483,-0.0246368609368801,0.0,0.0,0.0,-0.0096547557041049,60.0,57.43970489501953,0.0,-7.280752356564335e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.414090162623175e-43,8.127531093083939e-43,2.886674836509123e-43,-1.0867977909306877e-21,-5.433957652652719e-22,-5.434020256654159e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40606689453125,0.0,0.0,9.528898226562887e-05,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3827209472656,0.0,0.0,0.0001003448633127,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4052734375,0.0,0.0,7.411453407257795e-05,298.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3937072753906,0.0,0.0,0.0001003445649985,297.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4031982421875,0.0,0.0,0.0004759850271511,289.05194091796875,294.1499938964844,297.9237670898437,293.6336364746094,296.5478515625,297.75408935546875,283.4627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153887560591,7.662991130530372e-09,0.0010153810726478,-0.0191273055970668,0.0,0.0,0.0,-0.0086117116734385,60.0,31.02937126159668,0.0,-7.029434101468723e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.433966235459368e-22,-5.433965225717409e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
