time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18040080,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40606689453125,0.0,0.0,9.528898226562887e-05,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3827209472656,0.0,0.0,0.0001003448633127,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4052734375,0.0,0.0,7.411453407257795e-05,298.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3937072753906,0.0,0.0,0.0001003445649985,297.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4031982421875,0.0,0.0,0.0004759850271511,289.05194091796875,294.1499938964844,297.9237670898437,293.6336364746094,296.5478515625,297.75408935546875,283.4627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153887560591,7.662991130530372e-09,0.0010153810726478,-0.0191273055970668,0.0,0.0,0.0,-0.0086117116734385,60.0,31.02937126159668,0.0,-7.029434101468723e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.433966235459368e-22,-5.433965225717409e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3940124511719,0.0,0.0,9.44209168665111e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3709411621094,0.0,0.0,9.94307192740962e-05,298.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.39324951171875,0.0,0.0,7.343934703385457e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3818054199219,0.0,0.0,9.943043551174924e-05,298.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.39117431640625,0.0,0.0,0.000471648905659,289.023193359375,294.1499938964844,297.841552734375,293.6370544433594,296.5716857910156,297.7865905761719,283.5355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061337379738,6.581238221059493e-09,0.0010061271023005,-0.0162939298897981,0.0,0.0,0.0,-0.0080754207447171,60.0,25.9885482788086,0.0,-6.901927207536573e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3940124511719,0.0,0.0,9.44209168665111e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3709411621094,0.0,0.0,9.94307192740962e-05,298.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.39324951171875,0.0,0.0,7.343934703385457e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3818054199219,0.0,0.0,9.943043551174924e-05,298.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.39117431640625,0.0,0.0,0.000471648905659,289.023193359375,294.1499938964844,297.841552734375,293.6370544433594,296.5716857910156,297.7865905761719,283.5355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061337379738,6.581238221059493e-09,0.0010061271023005,-0.0162939298897981,0.0,0.0,0.0,-0.0080754207447171,60.0,25.9885482788086,0.0,-6.901927207536573e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38134765625,0.0,0.0,9.533180855214596e-05,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3586120605469,0.0,0.0,0.0001003899378702,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.380615234375,0.0,0.0,7.414781430270523e-05,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36932373046875,0.0,0.0,0.0001003896468318,298.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3785400390625,0.0,0.0,0.0004761990276165,288.99395751953125,294.1499938964844,297.7509155273437,293.6444396972656,296.59356689453125,297.7877502441406,283.6068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158318327739,7.716077554675849e-09,0.0010158241493627,-0.0192663520574569,0.0,0.0,0.0,-0.0086379749700427,60.0,24.49171257019043,0.0,-7.0357224046802e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38134765625,0.0,0.0,9.533180855214596e-05,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3586120605469,0.0,0.0,0.0001003899378702,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.380615234375,0.0,0.0,7.414781430270523e-05,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36932373046875,0.0,0.0,0.0001003896468318,298.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3785400390625,0.0,0.0,0.0004761990276165,288.99395751953125,294.1499938964844,297.7509155273437,293.6444396972656,296.59356689453125,297.7877502441406,283.6068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158318327739,7.716077554675849e-09,0.0010158241493627,-0.0192663520574569,0.0,0.0,0.0,-0.0086379749700427,60.0,24.49171257019043,0.0,-7.0357224046802e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.36785888671875,0.0,0.0,9.882533049676569e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3453674316406,0.0,0.0,0.0001040688002831,299.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3670959472656,0.0,0.0,7.686502067372203e-05,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35595703125,0.0,0.0,0.0001040685092448,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3650817871094,0.0,0.0,0.0004936498007737,288.9634704589844,294.1499938964844,297.6526794433594,293.6551513671875,296.6138000488281,297.7550964355469,283.67559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530479485169,1.2068980481672044e-08,0.0010530358413234,-0.0306623131036758,0.0,0.0,0.0,-0.010795846581459,60.0,23.9102783203125,0.0,-7.560814907492387e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.36785888671875,0.0,0.0,9.882533049676569e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3453674316406,0.0,0.0,0.0001040688002831,299.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3670959472656,0.0,0.0,7.686502067372203e-05,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35595703125,0.0,0.0,0.0001040685092448,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3650817871094,0.0,0.0,0.0004936498007737,288.9634704589844,294.1499938964844,297.6526794433594,293.6551513671875,296.6138000488281,297.7550964355469,283.67559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530479485169,1.2068980481672044e-08,0.0010530358413234,-0.0306623131036758,0.0,0.0,0.0,-0.010795846581459,60.0,23.9102783203125,0.0,-7.560814907492387e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3606262207031,0.0,0.0,0.0001015836460283,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3382873535156,0.0,0.0,0.0001069734571501,299.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.35986328125,0.0,0.0,7.901038770796731e-05,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.34881591796875,0.0,0.0,0.0001069731588358,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3578491210937,0.0,0.0,0.0005074280779808,288.947509765625,294.1499938964844,297.6010131835937,293.6615295410156,296.62335205078125,297.7194519042969,283.7088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824362980201,1.5505978723240332e-08,0.001082420698367,-0.0396523401141166,0.0,0.0,0.0,-0.0124996919184923,60.0,23.85526466369629,0.0,-7.988754902044094e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.35302734375,0.0,0.0,0.0001047339465003,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3308410644531,0.0,0.0,0.0001102909009205,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3522644042969,0.0,0.0,8.146064647007734e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3412780761719,0.0,0.0,0.0001102905953302,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.35028076171875,0.0,0.0,0.0005231644026935,288.930908203125,294.1499938964844,297.5477600097656,293.6684875488281,296.6325988769531,297.67041015625,283.74151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160030262544,1.9431576347983537e-08,0.0011159835848957,-0.0499086938798427,0.0,0.0,0.0,-0.0144457556307315,60.0,24.101863861083984,0.0,-8.491921477116193e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.33673095703125,0.0,0.0,0.0001101939633372,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3148803710937,0.0,0.0,0.0001160406027338,299.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33599853515625,0.0,0.0,8.570736099500209e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3251647949219,0.0,0.0,0.0001160402825917,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3340148925781,0.0,0.0,0.0005504382424987,288.8959655761719,294.1499938964844,297.4370422363281,293.6838073730469,296.64996337890625,297.5476379394531,283.8048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741948546841,2.623569095305811e-08,0.0011741685448214,-0.0676473453640937,0.0,0.0,0.0,-0.0178188662976026,60.0,24.5239372253418,0.0,-9.400383760294065e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.33673095703125,0.0,0.0,0.0001101939633372,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3148803710937,0.0,0.0,0.0001160406027338,299.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33599853515625,0.0,0.0,8.570736099500209e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3251647949219,0.0,0.0,0.0001160402825917,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3340148925781,0.0,0.0,0.0005504382424987,288.8959655761719,294.1499938964844,297.4370422363281,293.6838073730469,296.64996337890625,297.5476379394531,283.8048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741948546841,2.623569095305811e-08,0.0011741685448214,-0.0676473453640937,0.0,0.0,0.0,-0.0178188662976026,60.0,24.5239372253418,0.0,-9.400383760294065e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3195495605469,0.0,0.0,0.0001078978893929,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.29803466796875,0.0,0.0,0.0001136226856033,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.31884765625,0.0,0.0,8.3921491750516e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.30816650390625,0.0,0.0,0.0001136223800131,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31689453125,0.0,0.0,0.0005389689467847,288.8599548339844,294.1499938964844,297.3214416503906,293.70050048828125,296.6650085449219,297.4252624511719,283.8655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497548548504,2.3374111535190426e-08,0.0011497314553707,-0.0601937174797058,0.0,0.0,0.0,-0.0164004191756248,60.0,24.40953254699707,0.0,-9.012696011723165e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3195495605469,0.0,0.0,0.0001078978893929,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.29803466796875,0.0,0.0,0.0001136226856033,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.31884765625,0.0,0.0,8.3921491750516e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.30816650390625,0.0,0.0,0.0001136223800131,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31689453125,0.0,0.0,0.0005389689467847,288.8599548339844,294.1499938964844,297.3214416503906,293.70050048828125,296.6650085449219,297.4252624511719,283.8655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497548548504,2.3374111535190426e-08,0.0011497314553707,-0.0601937174797058,0.0,0.0,0.0,-0.0164004191756248,60.0,24.40953254699707,0.0,-9.012696011723165e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.302734375,0.0,0.0,0.0001005987796816,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2815246582031,0.0,0.0,0.0001059362912201,299.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3020324707031,0.0,0.0,7.82443312346004e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.29150390625,0.0,0.0,0.0001059360074577,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3001403808594,0.0,0.0,0.0005025086575187,288.8254089355469,294.1499938964844,297.2017822265625,293.718017578125,296.6766967773437,297.330322265625,283.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719798738136,1.427824614097517e-08,0.0010719655547291,-0.0364419370889663,0.0,0.0,0.0,-0.0118912681937217,60.0,23.34765815734864,0.0,-7.834534443418306e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.302734375,0.0,0.0,0.0001005987796816,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2815246582031,0.0,0.0,0.0001059362912201,299.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3020324707031,0.0,0.0,7.82443312346004e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.29150390625,0.0,0.0,0.0001059360074577,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3001403808594,0.0,0.0,0.0005025086575187,288.8254089355469,294.1499938964844,297.2017822265625,293.718017578125,296.6766967773437,297.330322265625,283.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719798738136,1.427824614097517e-08,0.0010719655547291,-0.0364419370889663,0.0,0.0,0.0,-0.0118912681937217,60.0,23.34765815734864,0.0,-7.834534443418306e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2865905761719,0.0,0.0,9.522942127659916e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.265625,0.0,0.0,0.0001002820354187,299.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.285888671875,0.0,0.0,7.406811346299946e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2755126953125,0.0,0.0,0.0001002817734843,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.28399658203125,0.0,0.0,0.0004756878188345,288.7928161621094,294.1499938964844,297.0790405273437,293.73583984375,296.68505859375,297.262939453125,283.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014751731418,7.587673600539802e-09,0.0010147441644221,-0.0189300384372472,0.0,0.0,0.0,-0.0085744094103574,60.0,22.05899238586425,0.0,-7.02051750067767e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2865905761719,0.0,0.0,9.522942127659916e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.265625,0.0,0.0,0.0001002820354187,299.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.285888671875,0.0,0.0,7.406811346299946e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2755126953125,0.0,0.0,0.0001002817734843,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.28399658203125,0.0,0.0,0.0004756878188345,288.7928161621094,294.1499938964844,297.0790405273437,293.73583984375,296.68505859375,297.262939453125,283.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014751731418,7.587673600539802e-09,0.0010147441644221,-0.0189300384372472,0.0,0.0,0.0,-0.0085744094103574,60.0,22.05899238586425,0.0,-7.02051750067767e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.278564453125,0.0,0.0,9.45909196161665e-05,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2577209472656,0.0,0.0,9.96096496237442e-05,299.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2778625488281,0.0,0.0,7.357148570008576e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2675476074219,0.0,0.0,9.960938768927008e-05,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2760009765625,0.0,0.0,0.0004724984173662,288.7768249511719,294.1499938964844,297.0167541503906,293.74468994140625,296.68817138671875,297.2323608398437,284.0051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079396888613,6.7920340462990225e-09,0.0010079329367727,-0.0168460868299007,0.0,0.0,0.0,-0.0081799384206533,60.0,21.588281631469727,0.0,-6.926682516450455e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2704162597656,0.0,0.0,9.52782211243175e-05,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2497253417969,0.0,0.0,0.0001003334182314,299.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.26971435546875,0.0,0.0,7.410605758195743e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25946044921875,0.0,0.0,0.0001003331562969,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2678527832031,0.0,0.0,0.0004759316216222,288.7607421875,294.1499938964844,296.9540405273437,293.7534484863281,296.6907043457031,297.19512939453125,284.0311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152531322091,7.648340627497419e-09,0.0010152455652132,-0.0190889462828636,0.0,0.0,0.0,-0.0086043970659375,60.0,21.283811569213867,0.0,-7.02770037719347e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2533569335937,0.0,0.0,0.0001004214282147,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23291015625,0.0,0.0,0.0001057494955603,299.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2526550292969,0.0,0.0,7.810635725036263e-05,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2425537109375,0.0,0.0,0.0001057492190739,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2508239746094,0.0,0.0,0.0005016229115426,288.7273864746094,294.1499938964844,296.82769775390625,293.7704467773437,296.6941223144531,297.0746154785156,284.0815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700421407818,1.405681970823025e-08,0.0010700280545279,-0.0358628593385219,0.0,0.0,0.0,-0.0117812762036919,60.0,21.21712303161621,0.0,-7.806886515027146e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2533569335937,0.0,0.0,0.0001004214282147,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23291015625,0.0,0.0,0.0001057494955603,299.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2526550292969,0.0,0.0,7.810635725036263e-05,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2425537109375,0.0,0.0,0.0001057492190739,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2508239746094,0.0,0.0,0.0005016229115426,288.7273864746094,294.1499938964844,296.82769775390625,293.7704467773437,296.6941223144531,297.0746154785156,284.0815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700421407818,1.405681970823025e-08,0.0010700280545279,-0.0358628593385219,0.0,0.0,0.0,-0.0117812762036919,60.0,21.21712303161621,0.0,-7.806886515027146e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2348937988281,0.0,0.0,0.0001062122173607,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2147216796875,0.0,0.0,0.0001118475120165,299.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2342224121094,0.0,0.0,8.26103423605673e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2242431640625,0.0,0.0,0.0001118472282541,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2323913574219,0.0,0.0,0.0005305489758029,288.6918029785156,294.1499938964844,296.7008972167969,293.7864685058594,296.6952819824219,296.8966369628906,284.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317541357129,2.1272702710462e-08,0.001131732831709,-0.0547138415277004,0.0,0.0,0.0,-0.0153585113584995,60.0,21.62229347229004,0.0,-8.73319407901363e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2348937988281,0.0,0.0,0.0001062122173607,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2147216796875,0.0,0.0,0.0001118475120165,299.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2342224121094,0.0,0.0,8.26103423605673e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2242431640625,0.0,0.0,0.0001118472282541,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2323913574219,0.0,0.0,0.0005305489758029,288.6918029785156,294.1499938964844,296.7008972167969,293.7864685058594,296.6952819824219,296.8966369628906,284.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317541357129,2.1272702710462e-08,0.001131732831709,-0.0547138415277004,0.0,0.0,0.0,-0.0153585113584995,60.0,21.62229347229004,0.0,-8.73319407901363e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21563720703125,0.0,0.0,0.0001049398269969,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1957702636719,0.0,0.0,0.0001105075934901,299.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2149658203125,0.0,0.0,8.16206811578013e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.20513916015625,0.0,0.0,0.0001105073170037,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21319580078125,0.0,0.0,0.0005241931648924,288.6553039550781,294.1499938964844,296.57452392578125,293.8011779785156,296.69384765625,296.73455810546875,284.17578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182285379618,1.9686984487066184e-08,0.0011182088637724,-0.0505754500627517,0.0,0.0,0.0,-0.0145725794136524,60.0,21.65653610229492,0.0,-8.525184824748069e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21563720703125,0.0,0.0,0.0001049398269969,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1957702636719,0.0,0.0,0.0001105075934901,299.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2149658203125,0.0,0.0,8.16206811578013e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.20513916015625,0.0,0.0,0.0001105073170037,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21319580078125,0.0,0.0,0.0005241931648924,288.6553039550781,294.1499938964844,296.57452392578125,293.8011779785156,296.69384765625,296.73455810546875,284.17578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182285379618,1.9686984487066184e-08,0.0011182088637724,-0.0505754500627517,0.0,0.0,0.0,-0.0145725794136524,60.0,21.65653610229492,0.0,-8.525184824748069e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19696044921875,0.0,0.0,9.88755709840916e-05,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1773376464844,0.0,0.0,0.0001041215873556,299.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1962890625,0.0,0.0,7.690398342674598e-05,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.18658447265625,0.0,0.0,0.0001041213254211,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1945495605469,0.0,0.0,0.0004939011996611,288.6203308105469,294.1499938964844,296.4494934082031,293.8143005371094,296.6900634765625,296.62451171875,284.2195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536087211221,1.2130227489137724e-08,0.0010535964975133,-0.0308225490152835,0.0,0.0,0.0,-0.010826394893229,60.0,20.88674545288086,0.0,-7.568333160179463e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19696044921875,0.0,0.0,9.88755709840916e-05,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1773376464844,0.0,0.0,0.0001041215873556,299.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1962890625,0.0,0.0,7.690398342674598e-05,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.18658447265625,0.0,0.0,0.0001041213254211,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1945495605469,0.0,0.0,0.0004939011996611,288.6203308105469,294.1499938964844,296.4494934082031,293.8143005371094,296.6900634765625,296.62451171875,284.2195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536087211221,1.2130227489137724e-08,0.0010535964975133,-0.0308225490152835,0.0,0.0,0.0,-0.010826394893229,60.0,20.88674545288086,0.0,-7.568333160179463e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1879272460937,0.0,0.0,9.604356455383822e-05,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1684265136719,0.0,0.0,0.0001011393178487,299.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.187255859375,0.0,0.0,7.470128184650093e-05,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1776123046875,0.0,0.0,0.0001011390631902,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1855163574219,0.0,0.0,0.0004797548172064,288.6035461425781,294.1499938964844,296.38775634765625,293.8201904296875,296.6875,296.58514404296875,284.2407531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234233923256,8.601405809827156e-09,0.0010234147775918,-0.0215848740190267,0.0,0.0,0.0,-0.0090769715607166,60.0,20.361007690429688,0.0,-7.14098788989759e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.178955078125,0.0,0.0,9.46827422012575e-05,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1596069335937,0.0,0.0,9.970628161681816e-05,299.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1783142089844,0.0,0.0,7.364284829236567e-05,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1687316894531,0.0,0.0,9.970604151021688e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17657470703125,0.0,0.0,0.0004729572683572,288.5870666503906,294.1499938964844,296.3266906738281,293.8255920410156,296.6844787597656,296.551513671875,284.2615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089126881211,6.9057590756926865e-09,0.0010089057032018,-0.0171439722180366,0.0,0.0,0.0,-0.0082363178953528,60.0,19.892486572265625,0.0,-6.940056351822933e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1609191894531,0.0,0.0,9.608086111256851e-05,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1418151855469,0.0,0.0,0.00010117857164,299.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1602783203125,0.0,0.0,7.473027653759345e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1508178710937,0.0,0.0,0.0001011783242574,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1585693359375,0.0,0.0,0.0004799411399289,288.55401611328125,294.1499938964844,296.2069702148437,293.8348999023437,296.6769104003906,296.4740295410156,284.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237956885248,8.647679905493533e-09,0.0010237869573757,-0.021706074476242,0.0,0.0,0.0,-0.0090997936204075,60.0,19.397066116333008,0.0,-7.14651449129633e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1609191894531,0.0,0.0,9.608086111256851e-05,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1418151855469,0.0,0.0,0.00010117857164,299.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1602783203125,0.0,0.0,7.473027653759345e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1508178710937,0.0,0.0,0.0001011783242574,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1585693359375,0.0,0.0,0.0004799411399289,288.55401611328125,294.1499938964844,296.2069702148437,293.8348999023437,296.6769104003906,296.4740295410156,284.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237956885248,8.647679905493533e-09,0.0010237869573757,-0.021706074476242,0.0,0.0,0.0,-0.0090997936204075,60.0,19.397066116333008,0.0,-7.14651449129633e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1417541503906,0.0,0.0,0.0001022566430037,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1228942871094,0.0,0.0,0.0001076820117305,299.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.14111328125,0.0,0.0,7.953370368340984e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317749023437,0.0,0.0,0.0001076817570719,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.139404296875,0.0,0.0,0.0005107903270982,288.51934814453125,294.1499938964844,296.0912780761719,293.842041015625,296.6667785644531,296.3305358886719,284.3399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895886225625,1.6342873720986972e-08,0.0010895723244175,-0.041840024292469,0.0,0.0,0.0,-0.012914553284645,60.0,19.64130973815918,0.0,-8.094738035424599e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1417541503906,0.0,0.0,0.0001022566430037,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1228942871094,0.0,0.0,0.0001076820117305,299.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.14111328125,0.0,0.0,7.953370368340984e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317749023437,0.0,0.0,0.0001076817570719,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.139404296875,0.0,0.0,0.0005107903270982,288.51934814453125,294.1499938964844,296.0912780761719,293.842041015625,296.6667785644531,296.3305358886719,284.3399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895886225625,1.6342873720986972e-08,0.0010895723244175,-0.041840024292469,0.0,0.0,0.0,-0.012914553284645,60.0,19.64130973815918,0.0,-8.094738035424599e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1208801269531,0.0,0.0,0.0001091185622499,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.102294921875,0.0,0.0,0.0001149079835158,299.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1202697753906,0.0,0.0,8.487078594043851e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1110534667969,0.0,0.0,0.0001149077143054,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185913085937,0.0,0.0,0.0005450668977573,288.4820861816406,294.1499938964844,295.9804382324219,293.846923828125,296.6537475585937,296.1440124511719,284.37664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011627108324319,2.4893727967878483e-08,0.001162685919553,-0.0641532242298126,0.0,0.0,0.0,-0.0171535592526197,60.0,20.30158424377441,0.0,-9.217561824925725e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1208801269531,0.0,0.0,0.0001091185622499,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.102294921875,0.0,0.0,0.0001149079835158,299.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1202697753906,0.0,0.0,8.487078594043851e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1110534667969,0.0,0.0,0.0001149077143054,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185913085937,0.0,0.0,0.0005450668977573,288.4820861816406,294.1499938964844,295.9804382324219,293.846923828125,296.6537475585937,296.1440124511719,284.37664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011627108324319,2.4893727967878483e-08,0.001162685919553,-0.0641532242298126,0.0,0.0,0.0,-0.0171535592526197,60.0,20.30158424377441,0.0,-9.217561824925725e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990600585937,0.0,0.0,0.0001103281174437,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0807189941406,0.0,0.0,0.0001161816981039,299.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.09844970703125,0.0,0.0,8.58115527080372e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.08935546875,0.0,0.0,0.0001161814288934,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968017578125,0.0,0.0,0.0005511089111678,288.4435119628906,294.1499938964844,295.8753967285156,293.8494873046875,296.6383056640625,295.99072265625,284.4117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756320018321,2.640098806239166e-08,0.001175605575554,-0.0680775418877601,0.0,0.0,0.0,-0.0179009307175874,60.0,20.66409492492676,0.0,-9.423023783483586e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990600585937,0.0,0.0,0.0001103281174437,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0807189941406,0.0,0.0,0.0001161816981039,299.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.09844970703125,0.0,0.0,8.58115527080372e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.08935546875,0.0,0.0,0.0001161814288934,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968017578125,0.0,0.0,0.0005511089111678,288.4435119628906,294.1499938964844,295.8753967285156,293.8494873046875,296.6383056640625,295.99072265625,284.4117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756320018321,2.640098806239166e-08,0.001175605575554,-0.0680775418877601,0.0,0.0,0.0,-0.0179009307175874,60.0,20.66409492492676,0.0,-9.423023783483586e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0882873535156,0.0,0.0,0.0001077202177839,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0700988769531,0.0,0.0,0.0001134354242822,299.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0876770019531,0.0,0.0,8.378315396839753e-05,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0786437988281,0.0,0.0,0.0001134351696236,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860290527344,0.0,0.0,0.0005380819784477,288.4246520996094,294.1499938964844,295.8253479003906,293.849853515625,296.6300964355469,295.93212890625,284.4287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478457599878,2.3150928285531336e-08,0.0011478225933387,-0.0596119612455368,0.0,0.0,0.0,-0.0162897761911153,60.0,20.50547409057617,0.0,-8.982802057744268e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777587890625,0.0,0.0,0.0001046990146278,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0596923828125,0.0,0.0,0.0001102539317798,299.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771484375,0.0,0.0,8.143331069732085e-05,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.06817626953125,0.0,0.0,0.0001102536771213,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755310058594,0.0,0.0,0.0005229905364103,288.4062805175781,294.1499938964844,295.77703857421875,293.8496398925781,296.6217041015625,295.8838806152344,284.4453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156545951962,1.938597193884561e-08,0.0011156351538375,-0.04978958517313,0.0,0.0,0.0,-0.0144233563914895,60.0,20.19965553283692,0.0,-8.48598276093071e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
