time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042420,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05743408203125,0.0,0.0,9.907453932100908e-05,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.03961181640625,0.0,0.0,0.0001043310330715,299.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.05682373046875,0.0,0.0,7.705867028562352e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0480041503906,0.0,0.0,0.0001043307929649,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.05523681640625,0.0,0.0,0.0004948953283019,288.37115478515625,294.1499938964844,295.68621826171875,293.84735107421875,296.6045227050781,295.80889892578125,284.4774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557165369391,1.2377274316577314e-08,0.001055704196915,-0.0314690023660659,0.0,0.0,0.0,-0.0109488423913717,60.0,19.3510684967041,0.0,-7.598715967560565e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05743408203125,0.0,0.0,9.907453932100908e-05,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.03961181640625,0.0,0.0,0.0001043310330715,299.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.05682373046875,0.0,0.0,7.705867028562352e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0480041503906,0.0,0.0,0.0001043307929649,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.05523681640625,0.0,0.0,0.0004948953283019,288.37115478515625,294.1499938964844,295.68621826171875,293.84735107421875,296.6045227050781,295.80889892578125,284.4774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557165369391,1.2377274316577314e-08,0.001055704196915,-0.0314690023660659,0.0,0.0,0.0,-0.0109488423913717,60.0,19.3510684967041,0.0,-7.598715967560565e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.03778076171875,0.0,0.0,9.570016845827922e-05,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.02020263671875,0.0,0.0,0.0001007776227197,299.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372009277344,0.0,0.0,7.443412323482335e-05,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284729003906,0.0,0.0,0.000100777397165,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0356140136719,0.0,0.0,0.0004780397575814,288.33746337890625,294.1499938964844,295.6038818359375,293.8425598144531,296.5868530273437,295.75250244140625,284.5083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197496740147,8.172642118609021e-09,0.0010197415249422,-0.0204620528966188,0.0,0.0,0.0,-0.0088643804192543,60.0,18.58072280883789,0.0,-7.089909814794737e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.03778076171875,0.0,0.0,9.570016845827922e-05,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.02020263671875,0.0,0.0,0.0001007776227197,299.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372009277344,0.0,0.0,7.443412323482335e-05,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284729003906,0.0,0.0,0.000100777397165,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0356140136719,0.0,0.0,0.0004780397575814,288.33746337890625,294.1499938964844,295.6038818359375,293.8425598144531,296.5868530273437,295.75250244140625,284.5083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197496740147,8.172642118609021e-09,0.0010197415249422,-0.0204620528966188,0.0,0.0,0.0,-0.0088643804192543,60.0,18.58072280883789,0.0,-7.089909814794737e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184020996094,0.0,0.0,9.451583900954574e-05,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00103759765625,0.0,0.0,9.95304435491562e-05,299.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.017822265625,0.0,0.0,7.351295789703727e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0092163085937,0.0,0.0,9.953022527042776e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0162658691406,0.0,0.0,0.0004721238219644,288.3045349121094,294.1499938964844,295.5308532714844,293.8352966308594,296.56842041015625,295.7037048339844,284.5379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071229189634,6.6968794953936595e-09,0.0010071161668747,-0.0165968425571918,0.0,0.0,0.0,-0.0081327501684427,60.0,18.07486915588379,0.0,-6.915502837046007e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184020996094,0.0,0.0,9.451583900954574e-05,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00103759765625,0.0,0.0,9.95304435491562e-05,299.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.017822265625,0.0,0.0,7.351295789703727e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0092163085937,0.0,0.0,9.953022527042776e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0162658691406,0.0,0.0,0.0004721238219644,288.3045349121094,294.1499938964844,295.5308532714844,293.8352966308594,296.56842041015625,295.7037048339844,284.5379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071229189634,6.6968794953936595e-09,0.0010071161668747,-0.0165968425571918,0.0,0.0,0.0,-0.0081327501684427,60.0,18.07486915588379,0.0,-6.915502837046007e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989624023437,0.0,0.0,9.473616228206085e-05,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9818115234375,0.0,0.0,9.976244473364204e-05,299.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9983825683594,0.0,0.0,7.36843139748089e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9898681640625,0.0,0.0,9.976223373087124e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.996826171875,0.0,0.0,0.000473224412417,288.2717590332031,294.1499938964844,295.46807861328125,293.82550048828125,296.5492248535156,295.6526184082031,284.5664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094662429764,6.9712955408363095e-09,0.0010094592580571,-0.0173156391829252,0.0,0.0,0.0,-0.008268772624433,60.0,17.803817749023438,0.0,-6.947770003762346e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989624023437,0.0,0.0,9.473616228206085e-05,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9818115234375,0.0,0.0,9.976244473364204e-05,299.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9983825683594,0.0,0.0,7.36843139748089e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9898681640625,0.0,0.0,9.976223373087124e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.996826171875,0.0,0.0,0.000473224412417,288.2717590332031,294.1499938964844,295.46807861328125,293.82550048828125,296.5492248535156,295.6526184082031,284.5664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094662429764,6.9712955408363095e-09,0.0010094592580571,-0.0173156391829252,0.0,0.0,0.0,-0.008268772624433,60.0,17.803817749023438,0.0,-6.947770003762346e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891357421875,0.0,0.0,9.50755347730592e-05,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9720764160156,0.0,0.0,0.0001001198252197,299.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9885559082031,0.0,0.0,7.394827844109386e-05,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801025390625,0.0,0.0,0.000100119606941,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870300292969,0.0,0.0,0.0004749196523334,288.2553100585937,294.1499938964844,295.4407958984375,293.81964111328125,296.539306640625,295.6242370605469,284.580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130825685337,7.394102219393517e-09,0.0010130751179531,-0.0184230655431747,0.0,0.0,0.0,-0.0084783788770437,60.0,17.736305236816406,0.0,-6.997631629701574e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.979248046875,0.0,0.0,9.548433445161209e-05,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623107910156,0.0,0.0,0.0001005503072519,299.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9786682128906,0.0,0.0,7.426622323691845e-05,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97027587890625,0.0,0.0,0.0001005500889732,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9771423339844,0.0,0.0,0.0004769616934936,288.23883056640625,294.1499938964844,295.4164123535156,293.8131408691406,296.5291748046875,295.594482421875,284.5938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174375493079,7.903404153353222e-09,0.001017429633066,-0.0197569578886032,0.0,0.0,0.0,-0.0087308594956994,60.0,17.691267013549805,0.0,-7.057930417886382e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.95928955078125,0.0,0.0,9.61719561018981e-05,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.94256591796875,0.0,0.0,0.0001012744032777,299.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9587097167969,0.0,0.0,7.4801042501349e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.950439453125,0.0,0.0,0.000101274184999,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.95721435546875,0.0,0.0,0.0004803965275641,288.2057189941406,294.1499938964844,295.3767395019531,293.798095703125,296.5085754394531,295.5351867675781,284.6202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247650789096,8.760077996328164e-09,0.0010247563477605,-0.0220003928989171,0.0,0.0,0.0,-0.0091555556282401,60.0,17.62323570251465,0.0,-7.159938775203045e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.95928955078125,0.0,0.0,9.61719561018981e-05,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.94256591796875,0.0,0.0,0.0001012744032777,299.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9587097167969,0.0,0.0,7.4801042501349e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.950439453125,0.0,0.0,0.000101274184999,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.95721435546875,0.0,0.0,0.0004803965275641,288.2057189941406,294.1499938964844,295.3767395019531,293.798095703125,296.5085754394531,295.5351867675781,284.6202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247650789096,8.760077996328164e-09,0.0010247563477605,-0.0220003928989171,0.0,0.0,0.0,-0.0091555556282401,60.0,17.62323570251465,0.0,-7.159938775203045e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93914794921875,0.0,0.0,9.645056707086042e-05,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9226379394531,0.0,0.0,0.0001015677917166,299.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9385986328125,0.0,0.0,7.501773507101461e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.930419921875,0.0,0.0,0.0001015675807138,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0004817883018404,288.172607421875,294.1499938964844,295.3500061035156,293.7802734375,296.4877014160156,295.48193359375,284.6456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277341352775,9.107133713825988e-09,0.0010277249384671,-0.0229091625660657,0.0,0.0,0.0,-0.0093276109546422,60.0,17.538726806640625,0.0,-7.201472840279166e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93914794921875,0.0,0.0,9.645056707086042e-05,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9226379394531,0.0,0.0,0.0001015677917166,299.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9385986328125,0.0,0.0,7.501773507101461e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.930419921875,0.0,0.0,0.0001015675807138,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0004817883018404,288.172607421875,294.1499938964844,295.3500061035156,293.7802734375,296.4877014160156,295.48193359375,284.6456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277341352775,9.107133713825988e-09,0.0010277249384671,-0.0229091625660657,0.0,0.0,0.0,-0.0093276109546422,60.0,17.538726806640625,0.0,-7.201472840279166e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189453125,0.0,0.0,9.6393923740834e-05,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9026184082031,0.0,0.0,0.0001015081215882,299.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183959960937,0.0,0.0,7.49736645957455e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9103088378906,0.0,0.0,0.0001015079178614,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169311523437,0.0,0.0,0.0004815053252968,288.1396484375,294.1499938964844,295.3302917480469,293.7613220214844,296.4668273925781,295.4378967285156,284.6701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271301725879,9.036451587007832e-09,0.0010271212086081,-0.0227240826934576,0.0,0.0,0.0,-0.0092925736680626,60.0,17.411968231201172,0.0,-7.193003881411641e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189453125,0.0,0.0,9.6393923740834e-05,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9026184082031,0.0,0.0,0.0001015081215882,299.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183959960937,0.0,0.0,7.49736645957455e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9103088378906,0.0,0.0,0.0001015079178614,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169311523437,0.0,0.0,0.0004815053252968,288.1396484375,294.1499938964844,295.3302917480469,293.7613220214844,296.4668273925781,295.4378967285156,284.6701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271301725879,9.036451587007832e-09,0.0010271212086081,-0.0227240826934576,0.0,0.0,0.0,-0.0092925736680626,60.0,17.411968231201172,0.0,-7.193003881411641e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.898681640625,0.0,0.0,9.627587860450149e-05,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8825988769531,0.0,0.0,0.0001013838118524,299.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.89813232421875,0.0,0.0,7.488184928661212e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8901672363281,0.0,0.0,0.0001013836081256,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966979980469,0.0,0.0,0.0004809157107956,288.1068725585937,294.1499938964844,295.3111267089844,293.7428894042969,296.4460144042969,295.40216064453125,284.69384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258718393743,8.889275981971423e-09,0.0010258628753945,-0.0223387032747268,0.0,0.0,0.0,-0.0092196138575673,60.0,17.26758575439453,-0.0,-7.175386684821208e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.898681640625,0.0,0.0,9.627587860450149e-05,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8825988769531,0.0,0.0,0.0001013838118524,299.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.89813232421875,0.0,0.0,7.488184928661212e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8901672363281,0.0,0.0,0.0001013836081256,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966979980469,0.0,0.0,0.0004809157107956,288.1068725585937,294.1499938964844,295.3111267089844,293.7428894042969,296.4460144042969,295.40216064453125,284.69384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258718393743,8.889275981971423e-09,0.0010258628753945,-0.0223387032747268,0.0,0.0,0.0,-0.0092196138575673,60.0,17.26758575439453,-0.0,-7.175386684821208e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885498046875,0.0,0.0,9.620349010219796e-05,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.87255859375,0.0,0.0,0.0001013075743685,299.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.88800048828125,0.0,0.0,7.482554065063596e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8800964355469,0.0,0.0,0.0001013073706417,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8865661621094,0.0,0.0,0.000480554124806,288.0905456542969,294.1499938964844,295.3017578125,293.7338562011719,296.4356384277344,295.3865051269531,284.7053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250996565446,8.799029949102533e-09,0.0010250908089801,-0.0221023894846439,0.0,0.0,0.0,-0.0091748731210827,60.0,17.19314956665039,-0.0,-7.164594251207745e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.87841796875,0.0,0.0,9.612119902158156e-05,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8625183105469,0.0,0.0,0.0001012209177133,299.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778686523437,0.0,0.0,7.476153405150399e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699951171875,0.0,0.0,0.0001012207139865,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8764343261719,0.0,0.0,0.0004801430914085,288.07427978515625,294.1499938964844,295.2925109863281,293.7249450683594,296.4252624511719,295.3720397949219,284.7166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242225835099,8.696452447054526e-09,0.0010242138523608,-0.0218337811529636,0.0,0.0,0.0,-0.0091240219771862,60.0,17.118330001831055,-0.0,-7.152337389015885e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8581237792969,0.0,0.0,9.593434515409172e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424377441406,0.0,0.0,0.0001010241394396,299.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85760498046875,0.0,0.0,7.461618952220306e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8498229980469,0.0,0.0,0.0001010239429888,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.856201171875,0.0,0.0,0.0004792097606696,288.0419311523437,294.1499938964844,295.2743530273437,293.7074890136719,296.40460205078125,295.3457336425781,284.7388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222312994301,8.463544531878142e-09,0.0010222229175269,-0.021223871037364,0.0,0.0,0.0,-0.0090085621923208,60.0,16.968664169311523,-0.0,-7.1245459309921e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8581237792969,0.0,0.0,9.593434515409172e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424377441406,0.0,0.0,0.0001010241394396,299.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85760498046875,0.0,0.0,7.461618952220306e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8498229980469,0.0,0.0,0.0001010239429888,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.856201171875,0.0,0.0,0.0004792097606696,288.0419311523437,294.1499938964844,295.2743530273437,293.7074890136719,296.40460205078125,295.3457336425781,284.7388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222312994301,8.463544531878142e-09,0.0010222229175269,-0.021223871037364,0.0,0.0,0.0,-0.0090085621923208,60.0,16.968664169311523,-0.0,-7.1245459309921e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378601074219,0.0,0.0,9.57228257902898e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223876953125,0.0,0.0,0.0001008013932732,299.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373413085937,0.0,0.0,7.445166556863114e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296813964844,0.0,0.0,0.0001008011968224,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359680175781,0.0,0.0,0.0004781532043125,288.00982666015625,294.1499938964844,295.25665283203125,293.6904602050781,296.384033203125,295.3224792480469,284.7602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902978844875e-09,0.0010199684184044,-0.020533449947834,0.0,0.0,0.0,-0.008877863176167,60.0,16.81998062133789,-0.0,-7.093152731840746e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378601074219,0.0,0.0,9.57228257902898e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223876953125,0.0,0.0,0.0001008013932732,299.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373413085937,0.0,0.0,7.445166556863114e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296813964844,0.0,0.0,0.0001008011968224,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359680175781,0.0,0.0,0.0004781532043125,288.00982666015625,294.1499938964844,295.25665283203125,293.6904602050781,296.384033203125,295.3224792480469,284.7602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902978844875e-09,0.0010199684184044,-0.020533449947834,0.0,0.0,0.0,-0.008877863176167,60.0,16.81998062133789,-0.0,-7.093152731840746e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.817626953125,0.0,0.0,9.549565584165975e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023376464844,0.0,0.0,0.0001005621597869,299.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171081542969,0.0,0.0,7.42749689379707e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095397949219,0.0,0.0,0.000100561970612,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81573486328125,0.0,0.0,0.0004770184750668,287.9779968261719,294.1499938964844,295.2393798828125,293.6737976074219,296.36358642578125,295.30145263671875,284.7809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.673376083374023,-0.0,-7.059515638729863e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.817626953125,0.0,0.0,9.549565584165975e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023376464844,0.0,0.0,0.0001005621597869,299.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171081542969,0.0,0.0,7.42749689379707e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095397949219,0.0,0.0,0.000100561970612,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81573486328125,0.0,0.0,0.0004770184750668,287.9779968261719,294.1499938964844,295.2393798828125,293.6737976074219,296.36358642578125,295.30145263671875,284.7809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.673376083374023,-0.0,-7.059515638729863e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,9.526139183435588e-05,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823181152344,0.0,0.0,0.0001003154538921,299.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79693603515625,0.0,0.0,7.40927571314387e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894287109375,0.0,0.0,0.0001003152647172,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955627441406,0.0,0.0,0.0004758482973556,287.9464111328125,294.1499938964844,295.2224426269531,293.65753173828125,296.34326171875,295.2821350097656,284.8011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624787023985391e-09,0.0010150505695492,-0.0190272517502307,0.0,0.0,0.0,-0.0085927536711096,60.0,16.529762268066406,-0.0,-7.024910786412877e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,9.526139183435588e-05,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823181152344,0.0,0.0,0.0001003154538921,299.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79693603515625,0.0,0.0,7.40927571314387e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894287109375,0.0,0.0,0.0001003152647172,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955627441406,0.0,0.0,0.0004758482973556,287.9464111328125,294.1499938964844,295.2224426269531,293.65753173828125,296.34326171875,295.2821350097656,284.8011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624787023985391e-09,0.0010150505695492,-0.0190272517502307,0.0,0.0,0.0,-0.0085927536711096,60.0,16.529762268066406,-0.0,-7.024910786412877e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.787353515625,0.0,0.0,9.514424891676754e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723388671875,0.0,0.0,0.0001001920973067,299.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868347167969,0.0,0.0,7.400164031423628e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794189453125,0.0,0.0,0.0001001919081318,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854919433594,0.0,0.0,0.0004752631648443,287.9307556152344,294.1499938964844,295.214111328125,293.6495056152344,296.3331298828125,295.2730712890625,284.8109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138099314644,7.478790031711924e-09,0.0010138024808838,-0.0186448711901903,0.0,0.0,0.0,-0.0085203777998685,60.0,16.459606170654297,-0.0,-7.007639624134755e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772827148437,0.0,0.0,9.502898319624364e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623596191406,0.0,0.0,0.0001000707125058,299.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767944335937,0.0,0.0,7.391198596451432e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7693786621094,0.0,0.0,0.0001000705233309,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.77545166015625,0.0,0.0,0.0004746874037664,287.9151611328125,294.1499938964844,295.2058410644531,293.6415405273437,296.32305908203125,295.2642822265625,284.8206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125814005732,7.335130280949897e-09,0.0010125740664079,-0.0182686056941747,0.0,0.0,0.0,-0.0084491595625877,60.0,16.390596389770508,-0.0,-6.990666179262919e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7571716308594,0.0,0.0,9.480518201598898e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.742431640625,0.0,0.0,9.983502968680114e-05,299.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7566833496094,0.0,0.0,7.373790867859498e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493896484375,0.0,0.0,9.983484051190317e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553405761719,0.0,0.0,0.0004735694965347,287.8841247558594,294.1499938964844,295.1895751953125,293.6258850097656,296.3029479980469,295.2472229003906,284.8396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101955849677,7.056195183707814e-09,0.0010101886000484,-0.0175380129367113,0.0,0.0,0.0,-0.0083108777180314,60.0,16.255447387695312,-0.0,-6.957767340054488e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7571716308594,0.0,0.0,9.480518201598898e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.742431640625,0.0,0.0,9.983502968680114e-05,299.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7566833496094,0.0,0.0,7.373790867859498e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493896484375,0.0,0.0,9.983484051190317e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553405761719,0.0,0.0,0.0004735694965347,287.8841247558594,294.1499938964844,295.1895751953125,293.6258850097656,296.3029479980469,295.2472229003906,284.8396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101955849677,7.056195183707814e-09,0.0010101886000484,-0.0175380129367113,0.0,0.0,0.0,-0.0083108777180314,60.0,16.255447387695312,-0.0,-6.957767340054488e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73712158203125,0.0,0.0,9.459865395911038e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225646972656,0.0,0.0,9.961753676179796e-05,299.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73663330078125,0.0,0.0,7.357727008638903e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294311523437,0.0,0.0,9.96173548628576e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353210449219,0.0,0.0,0.0004725378821603,287.8533630371094,294.1499938964844,295.17352294921875,293.6104431152344,296.282958984375,295.2309265136719,284.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079942876473,6.7987895313592625e-09,0.0010079874191433,-0.0168637838214635,0.0,0.0,0.0,-0.0081832706928253,60.0,16.125917434692383,-0.0,-6.927476903229035e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73712158203125,0.0,0.0,9.459865395911038e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225646972656,0.0,0.0,9.961753676179796e-05,299.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73663330078125,0.0,0.0,7.357727008638903e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294311523437,0.0,0.0,9.96173548628576e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353210449219,0.0,0.0,0.0004725378821603,287.8533630371094,294.1499938964844,295.17352294921875,293.6104431152344,296.282958984375,295.2309265136719,284.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079942876473,6.7987895313592625e-09,0.0010079874191433,-0.0168637838214635,0.0,0.0,0.0,-0.0081832706928253,60.0,16.125917434692383,-0.0,-6.927476903229035e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171325683594,0.0,0.0,9.441524161957204e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027587890625,0.0,0.0,9.942438919097184e-05,299.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7166442871094,0.0,0.0,7.343461038544774e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70953369140625,0.0,0.0,9.94242072920315e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71533203125,0.0,0.0,0.0004716217226814,287.8229064941406,294.1499938964844,295.15771484375,293.59521484375,296.2630920410156,295.2152709960937,284.8763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060392087325,6.570182620180276e-09,0.0010060325730592,-0.016264971345663,0.0,0.0,0.0,-0.0080699399113655,60.0,16.002737045288086,-0.0,-6.900630467043811e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171325683594,0.0,0.0,9.441524161957204e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027587890625,0.0,0.0,9.942438919097184e-05,299.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7166442871094,0.0,0.0,7.343461038544774e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70953369140625,0.0,0.0,9.94242072920315e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71533203125,0.0,0.0,0.0004716217226814,287.8229064941406,294.1499938964844,295.15771484375,293.59521484375,296.2630920410156,295.2152709960937,284.8763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060392087325,6.570182620180276e-09,0.0010060325730592,-0.016264971345663,0.0,0.0,0.0,-0.0080699399113655,60.0,16.002737045288086,-0.0,-6.900630467043811e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971740722656,0.0,0.0,9.425989992450924e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829833984375,0.0,0.0,9.926079655997456e-05,299.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967163085937,0.0,0.0,7.3313778557349e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6896667480469,0.0,0.0,9.92606219369918e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954345703125,0.0,0.0,0.0004708458145614,287.792724609375,294.1499938964844,295.14208984375,293.5802001953125,296.2433166503906,295.20001220703125,284.8938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043832007795,6.376556171971971e-09,0.0010043767979368,-0.0157577712088823,0.0,0.0,0.0,-0.007973950356245,60.0,15.88649845123291,-0.0,-6.87793288989269e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971740722656,0.0,0.0,9.425989992450924e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829833984375,0.0,0.0,9.926079655997456e-05,299.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967163085937,0.0,0.0,7.3313778557349e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6896667480469,0.0,0.0,9.92606219369918e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954345703125,0.0,0.0,0.0004708458145614,287.792724609375,294.1499938964844,295.14208984375,293.5802001953125,296.2433166503906,295.20001220703125,284.8938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043832007795,6.376556171971971e-09,0.0010043767979368,-0.0157577712088823,0.0,0.0,0.0,-0.007973950356245,60.0,15.88649845123291,-0.0,-6.87793288989269e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872253417969,0.0,0.0,9.419681737199426e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6731262207031,0.0,0.0,9.919436706695706e-05,299.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.686767578125,0.0,0.0,7.326471677515656e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797790527344,0.0,0.0,9.919419244397432e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854858398437,0.0,0.0,0.0004705307073891,287.7777709960937,294.1499938964844,295.13433837890625,293.5727233886719,296.2334899902344,295.1925354003906,284.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037112515419,6.297920851494609e-09,0.0010037049651145,-0.0155517840757966,0.0,0.0,0.0,-0.007934970781207,60.0,15.83177089691162,-0.0,-6.868725677122711e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
