time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044760,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67730712890625,0.0,0.0,9.413834777660668e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632995605469,0.0,0.0,9.913279063766822e-05,299.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67681884765625,0.0,0.0,7.32192347641103e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698913574219,0.0,0.0,9.913261601468548e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6755676269531,0.0,0.0,0.0004702386504504,287.7628479003906,294.1499938964844,295.1266174316406,293.5653076171875,296.2236633300781,295.1850891113281,284.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030887788161,6.2250329335711285e-09,0.0010030826088041,-0.0153608508408069,0.0,0.0,0.0,-0.0078988410532474,60.0,15.778008460998535,-0.0,-6.860196322122647e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.657470703125,0.0,0.0,9.40439131227322e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64361572265625,0.0,0.0,9.903334284899756e-05,299.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570129394531,0.0,0.0,7.31457766960375e-05,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.650146484375,0.0,0.0,9.903316822601482e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65576171875,0.0,0.0,0.0004697669646702,287.733154296875,294.1499938964844,295.1112365722656,293.5505065917969,296.2041015625,295.1702880859375,284.9278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020799236372,6.107292893631211e-09,0.0010020737536251,-0.0150524247437715,0.0,0.0,0.0,-0.0078404629603028,60.0,15.675527572631836,-0.0,-6.846430977702769e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.657470703125,0.0,0.0,9.40439131227322e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64361572265625,0.0,0.0,9.903334284899756e-05,299.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570129394531,0.0,0.0,7.31457766960375e-05,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.650146484375,0.0,0.0,9.903316822601482e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65576171875,0.0,0.0,0.0004697669646702,287.733154296875,294.1499938964844,295.1112365722656,293.5505065917969,296.2041015625,295.1702880859375,284.9278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020799236372,6.107292893631211e-09,0.0010020737536251,-0.0150524247437715,0.0,0.0,0.0,-0.0078404629603028,60.0,15.675527572631836,-0.0,-6.846430977702769e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376953125,0.0,0.0,9.39814271987416e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240234375,0.0,0.0,9.896752453641966e-05,299.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372375488281,0.0,0.0,7.309716602321714e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304626464844,0.0,0.0,9.896735718939452e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360168457031,0.0,0.0,0.0004694548551924,287.7037353515625,294.1499938964844,295.095947265625,293.5357971191406,296.18463134765625,295.15557861328125,284.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014133295044,6.029357013659364e-09,0.0010014072759076,-0.0148482639342546,0.0,0.0,0.0,-0.0078018261119723,60.0,15.579938888549805,-0.0,-6.837326083086738e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376953125,0.0,0.0,9.39814271987416e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240234375,0.0,0.0,9.896752453641966e-05,299.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372375488281,0.0,0.0,7.309716602321714e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304626464844,0.0,0.0,9.896735718939452e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360168457031,0.0,0.0,0.0004694548551924,287.7037353515625,294.1499938964844,295.095947265625,293.5357971191406,296.18463134765625,295.15557861328125,284.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014133295044,6.029357013659364e-09,0.0010014072759076,-0.0148482639342546,0.0,0.0,0.0,-0.0078018261119723,60.0,15.579938888549805,-0.0,-6.837326083086738e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61798095703125,0.0,0.0,9.394926019012928e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044616699219,0.0,0.0,9.893364767776802e-05,299.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175231933594,0.0,0.0,7.307214400498196e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61083984375,0.0,0.0,9.893347305478528e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163024902344,0.0,0.0,0.0004692941729445,287.674560546875,294.1499938964844,295.0806884765625,293.5211181640625,296.16522216796875,295.14080810546875,284.9602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010697878897,5.989200690947882e-09,0.0010010637342929,-0.0147430701181292,0.0,0.0,0.0,-0.0077819181606173,60.0,15.491055488586426,-0.0,-6.832637922116191e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61798095703125,0.0,0.0,9.394926019012928e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044616699219,0.0,0.0,9.893364767776802e-05,299.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175231933594,0.0,0.0,7.307214400498196e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61083984375,0.0,0.0,9.893347305478528e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163024902344,0.0,0.0,0.0004692941729445,287.674560546875,294.1499938964844,295.0806884765625,293.5211181640625,296.16522216796875,295.14080810546875,284.9602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010697878897,5.989200690947882e-09,0.0010010637342929,-0.0147430701181292,0.0,0.0,0.0,-0.0077819181606173,60.0,15.491055488586426,-0.0,-6.832637922116191e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982971191406,0.0,0.0,9.394457447342576e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849609375,0.0,0.0,9.8928707302548e-05,299.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59783935546875,0.0,0.0,7.306849147425964e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912475585937,0.0,0.0,9.892853995552288e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966491699219,0.0,0.0,0.0004692708025686,287.6456298828125,294.1499938964844,295.0654296875,293.50640869140625,296.1459045410156,295.1259765625,284.9760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010191472247,5.983291639921617e-09,0.0010010130936279,-0.0147275906056165,0.0,0.0,0.0,-0.0077789882197976,60.0,15.40841007232666,-0.0,-6.831947985119768e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982971191406,0.0,0.0,9.394457447342576e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849609375,0.0,0.0,9.8928707302548e-05,299.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59783935546875,0.0,0.0,7.306849147425964e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912475585937,0.0,0.0,9.892853995552288e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966491699219,0.0,0.0,0.0004692708025686,287.6456298828125,294.1499938964844,295.0654296875,293.50640869140625,296.1459045410156,295.1259765625,284.9760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010191472247,5.983291639921617e-09,0.0010010130936279,-0.0147275906056165,0.0,0.0,0.0,-0.0077789882197976,60.0,15.40841007232666,-0.0,-6.831947985119768e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884704589844,0.0,0.0,9.395150118507444e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752258300781,0.0,0.0,9.89359978120774e-05,299.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,7.307387568289414e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,9.893583046505228e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868530273437,0.0,0.0,0.000469305407023,287.6312255859375,294.1499938964844,295.05780029296875,293.49908447265625,296.1362609863281,295.1184997558594,284.9837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010945843532,5.991885210221426e-09,0.0010010886471718,-0.014750100672245,0.0,0.0,0.0,-0.0077832583338022,60.0,15.36916160583496,-0.0,-6.832950560919926e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,9.396381210535763e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56549072265625,0.0,0.0,9.894896356854588e-05,299.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782165527344,0.0,0.0,7.30834508431144e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717163085937,0.0,0.0,9.894879622152077e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770568847656,0.0,0.0,0.0004693669325206,287.6169128417969,294.1499938964844,295.0501403808594,293.49169921875,296.12664794921875,295.1109924316406,284.9914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001225435175,6.007192077106538e-09,0.0010012194979935,-0.014790198765695,0.0,0.0,0.0,-0.0077908467501401,60.0,15.331199645996094,-0.0,-6.834738286443098e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591125488281,0.0,0.0,9.400187991559504e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54608154296875,0.0,0.0,9.89890395430848e-05,299.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55865478515625,0.0,0.0,7.31130494386889e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522155761719,0.0,0.0,9.898887947201727e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574951171875,0.0,0.0,0.0004695570969488,287.58843994140625,294.1499938964844,295.0347595214844,293.4768981933594,296.1074523925781,295.0958251953125,285.006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016283486038,6.05454486546364e-09,0.0010016222950071,-0.014914246276021,0.0,0.0,0.0,-0.007814310491085,60.0,15.2590913772583,-0.0,-6.840268440555519e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591125488281,0.0,0.0,9.400187991559504e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54608154296875,0.0,0.0,9.89890395430848e-05,299.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55865478515625,0.0,0.0,7.31130494386889e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522155761719,0.0,0.0,9.898887947201727e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574951171875,0.0,0.0,0.0004695570969488,287.58843994140625,294.1499938964844,295.0347595214844,293.4768981933594,296.1074523925781,295.0958251953125,285.006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016283486038,6.05454486546364e-09,0.0010016222950071,-0.014914246276021,0.0,0.0,0.0,-0.007814310491085,60.0,15.2590913772583,-0.0,-6.840268440555519e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395812988281,0.0,0.0,9.405431046616286e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267333984375,0.0,0.0,9.90442422335036e-05,299.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391540527344,0.0,0.0,7.315382390515879e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328063964844,0.0,0.0,9.90440821624361e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379943847656,0.0,0.0,0.0004698190314229,287.5602111816406,294.1499938964844,295.019287109375,293.4620056152344,296.0882873535156,295.0804138183594,285.0214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021860944107,6.119798001691379e-09,0.0010021800408139,-0.015085183084011,0.0,0.0,0.0,-0.0078466581180691,60.0,15.190914154052734,-0.0,-6.847892564110225e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395812988281,0.0,0.0,9.405431046616286e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267333984375,0.0,0.0,9.90442422335036e-05,299.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391540527344,0.0,0.0,7.315382390515879e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328063964844,0.0,0.0,9.90440821624361e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379943847656,0.0,0.0,0.0004698190314229,287.5602111816406,294.1499938964844,295.019287109375,293.4620056152344,296.0882873535156,295.0804138183594,285.0214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021860944107,6.119798001691379e-09,0.0010021800408139,-0.015085183084011,0.0,0.0,0.0,-0.0078466581180691,60.0,15.190914154052734,-0.0,-6.847892564110225e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,9.41161997616291e-05,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074462890625,0.0,0.0,9.910941298585384e-05,299.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51971435546875,0.0,0.0,7.320195436477661e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.513427734375,0.0,0.0,9.910925291478634e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185546875,0.0,0.0,0.0004701282014138,287.5321960449219,294.1499938964844,295.0036315917969,293.44696044921875,296.0692138671875,295.0648193359375,285.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028450051322,6.196838597816168e-09,0.0010028388351202,-0.0152869969606399,0.0,0.0,0.0,-0.0078848507255315,60.0,15.125901222229004,-0.0,-6.85689940382872e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,9.41161997616291e-05,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074462890625,0.0,0.0,9.910941298585384e-05,299.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51971435546875,0.0,0.0,7.320195436477661e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.513427734375,0.0,0.0,9.910925291478634e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185546875,0.0,0.0,0.0004701282014138,287.5321960449219,294.1499938964844,295.0036315917969,293.44696044921875,296.0692138671875,295.0648193359375,285.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028450051322,6.196838597816168e-09,0.0010028388351202,-0.0152869969606399,0.0,0.0,0.0,-0.0078848507255315,60.0,15.125901222229004,-0.0,-6.85689940382872e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.500732421875,0.0,0.0,9.418200352229178e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881896972656,0.0,0.0,9.91786946542561e-05,299.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50030517578125,0.0,0.0,7.325312617467716e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941101074219,0.0,0.0,9.91785418591462e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,0.000470456900075,287.50439453125,294.1499938964844,294.9878234863281,293.4317321777344,296.0501403808594,295.0489807128906,285.0504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003545592539,6.278752184840641e-09,0.0010035393061116,-0.0155015727505087,0.0,0.0,0.0,-0.0079254591837525,60.0,15.063362121582031,-0.0,-6.866482493705919e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.500732421875,0.0,0.0,9.418200352229178e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881896972656,0.0,0.0,9.91786946542561e-05,299.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50030517578125,0.0,0.0,7.325312617467716e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941101074219,0.0,0.0,9.91785418591462e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,0.000470456900075,287.50439453125,294.1499938964844,294.9878234863281,293.4317321777344,296.0501403808594,295.0489807128906,285.0504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003545592539,6.278752184840641e-09,0.0010035393061116,-0.0155015727505087,0.0,0.0,0.0,-0.0079254591837525,60.0,15.063362121582031,-0.0,-6.866482493705919e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910583496094,0.0,0.0,9.421110735274853e-05,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,9.920934098772705e-05,299.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906311035156,0.0,0.0,7.327576167881489e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844665527344,0.0,0.0,9.920918819261716e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895324707031,0.0,0.0,0.000470602302812,287.4906311035156,294.1499938964844,294.9798278808594,293.4240417480469,296.0406494140625,295.0409545898437,285.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038574691861,6.314983203026259e-09,0.0010038510663434,-0.0155964801087975,0.0,0.0,0.0,-0.0079434309154748,60.0,15.032503128051758,-0.0,-6.870723012752934e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813842773437,0.0,0.0,9.424064046470448e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,9.924043843057008e-05,299.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,7.329873187700287e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,9.924028563546015e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798583984375,0.0,0.0,0.0004707498301286,287.47686767578125,294.1499938964844,294.9717712402344,293.4162902832031,296.0311279296875,295.0329284667969,285.0645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041702771559,6.351740911014758e-09,0.0010041639907285,-0.0156927686184644,0.0,0.0,0.0,-0.0079616457223892,60.0,15.00164794921875,-0.0,-6.875026770103433e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46209716796875,0.0,0.0,9.429157216800375e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44989013671875,0.0,0.0,9.92940695141442e-05,299.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617004394531,0.0,0.0,7.333834219025448e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45562744140625,0.0,0.0,9.929391671903431e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0004710042849183,287.44952392578125,294.1499938964844,294.9554443359375,293.40057373046875,296.0121459960937,295.0166931152344,285.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047124233096,6.415135977988484e-09,0.0010047060204669,-0.0158588327467441,0.0,0.0,0.0,-0.0079930732026696,60.0,14.940123558044434,-0.0,-6.88245265223486e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46209716796875,0.0,0.0,9.429157216800375e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44989013671875,0.0,0.0,9.92940695141442e-05,299.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617004394531,0.0,0.0,7.333834219025448e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45562744140625,0.0,0.0,9.929391671903431e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0004710042849183,287.44952392578125,294.1499938964844,294.9554443359375,293.40057373046875,296.0121459960937,295.0166931152344,285.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047124233096,6.415135977988484e-09,0.0010047060204669,-0.0158588327467441,0.0,0.0,0.0,-0.0079930732026696,60.0,14.940123558044434,-0.0,-6.88245265223486e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,9.43282138905488e-05,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,9.93326466414146e-05,299.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,7.336683484027162e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365234375,0.0,0.0,9.933249384630471e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,0.000471187318908,287.42242431640625,294.1499938964844,294.9388427734375,293.3846130371094,295.9931945800781,295.0002746582031,285.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051026474684,6.460719514933544e-09,0.0010050962446257,-0.0159782376140356,0.0,0.0,0.0,-0.0080156726762652,60.0,14.878232955932615,-0.0,-6.887794512522305e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,9.43282138905488e-05,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,9.93326466414146e-05,299.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,7.336683484027162e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365234375,0.0,0.0,9.933249384630471e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,0.000471187318908,287.42242431640625,294.1499938964844,294.9388427734375,293.3846130371094,295.9931945800781,295.0002746582031,285.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051026474684,6.460719514933544e-09,0.0010050962446257,-0.0159782376140356,0.0,0.0,0.0,-0.0080156726762652,60.0,14.878232955932615,-0.0,-6.887794512522305e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,9.434790263185278e-05,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,9.935337584465742e-05,299.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,7.338214345509186e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,9.935322304954752e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,0.0004712856898549,287.3955993652344,294.1499938964844,294.9219055175781,293.3682861328125,295.9742736816406,294.98370361328125,285.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053120786324,6.4851826131473445e-09,0.0010053055593743,-0.0160423181951046,0.0,0.0,0.0,-0.0080278012901544,60.0,14.815261840820312,-0.0,-6.890661552461097e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,9.434790263185278e-05,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,9.935337584465742e-05,299.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,7.338214345509186e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,9.935322304954752e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,0.0004712856898549,287.3955993652344,294.1499938964844,294.9219055175781,293.3682861328125,295.9742736816406,294.98370361328125,285.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053120786324,6.4851826131473445e-09,0.0010053055593743,-0.0160423181951046,0.0,0.0,0.0,-0.0080278012901544,60.0,14.815261840820312,-0.0,-6.890661552461097e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047546386719,0.0,0.0,9.434659295948222e-05,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,9.935199341271073e-05,299.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,7.338111754506826e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,9.935184061760084e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,0.0004712791705969,287.3690185546875,294.1499938964844,294.9045715332031,293.35162353515625,295.9554138183594,294.9669494628906,285.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052975267171,6.4834884128117665e-09,0.0010052910074591,-0.0160378795117139,0.0,0.0,0.0,-0.0080269603058695,60.0,14.750418663024902,-0.0,-6.89046331103782e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047546386719,0.0,0.0,9.434659295948222e-05,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,9.935199341271073e-05,299.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,7.338111754506826e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,9.935184061760084e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,0.0004712791705969,287.3690185546875,294.1499938964844,294.9045715332031,293.35162353515625,295.9554138183594,294.9669494628906,285.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052975267171,6.4834884128117665e-09,0.0010052910074591,-0.0160378795117139,0.0,0.0,0.0,-0.0080269603058695,60.0,14.750418663024902,-0.0,-6.89046331103782e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.395263671875,0.0,0.0,9.43399136303924e-05,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,9.93449575616978e-05,299.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,7.337592251133174e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,9.934480476658793e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,0.0004712458176072,287.3558349609375,294.1499938964844,294.895751953125,293.3431396484375,295.9459533691406,294.9585266113281,285.1256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052258148789,6.4751324302392285e-09,0.0010052192956209,-0.0160159915685653,0.0,0.0,0.0,-0.0080228168517351,60.0,14.717374801635742,-0.0,-6.889483472605208e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,9.432641672901808e-05,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,9.93307403405197e-05,299.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,7.336542330449447e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,9.93305948213674e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,0.0004711784131359,287.3427124023437,294.1499938964844,294.8868408203125,293.3345642089844,295.9365539550781,294.9500732421875,285.1322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050816927105,6.458284573795936e-09,0.0010050752898678,-0.0159718580543994,0.0,0.0,0.0,-0.0080144647508859,60.0,14.68366813659668,-0.0,-6.88750887434253e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,9.428275370737538e-05,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,9.928475628839806e-05,299.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,7.333145913435146e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,9.928461076924576e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,0.0004709603381343,287.31671142578125,294.1499938964844,294.86865234375,293.31707763671875,295.9176940917969,294.9330444335937,285.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046160314232,6.403817032207826e-09,0.0010046096285805,-0.0158291812986135,0.0,0.0,0.0,-0.0079874638468027,60.0,14.614205360412598,-0.0,-6.881126068947196e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,9.428275370737538e-05,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,9.928475628839806e-05,299.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,7.333145913435146e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,9.928461076924576e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,0.0004709603381343,287.31671142578125,294.1499938964844,294.86865234375,293.31707763671875,295.9176940917969,294.9330444335937,285.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046160314232,6.403817032207826e-09,0.0010046096285805,-0.0158291812986135,0.0,0.0,0.0,-0.0079874638468027,60.0,14.614205360412598,-0.0,-6.881126068947196e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,9.421949653187768e-05,298.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369445800781,0.0,0.0,9.92181376204826e-05,299.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,7.328225183300674e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,9.921799210133032e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,0.0004706443869508,287.2909851074219,294.1499938964844,294.8500061035156,293.2991027832031,295.8988647460937,294.9158630371094,285.1579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039417538791,6.324939683111097e-09,0.0010039354674518,-0.0156225617974996,0.0,0.0,0.0,-0.0079483622685074,60.0,14.54225254058838,-0.0,-6.87188830283958e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,9.421949653187768e-05,298.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369445800781,0.0,0.0,9.92181376204826e-05,299.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,7.328225183300674e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,9.921799210133032e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,0.0004706443869508,287.2909851074219,294.1499938964844,294.8500061035156,293.2991027832031,295.8988647460937,294.9158630371094,285.1579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039417538791,6.324939683111097e-09,0.0010039354674518,-0.0156225617974996,0.0,0.0,0.0,-0.0079483622685074,60.0,14.54225254058838,-0.0,-6.87188830283958e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297119140625,0.0,0.0,9.413795487489553e-05,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,9.91322594927624e-05,299.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293151855469,0.0,0.0,7.32188273104839e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,9.913212124956772e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32830810546875,0.0,0.0,0.0004702370788436,287.2655639648437,294.1499938964844,294.8310852050781,293.2808837890625,295.88006591796875,294.8985900878906,285.1706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030724806711,6.223281445727481e-09,0.001003066310659,-0.0153562640771269,0.0,0.0,0.0,-0.0078979665413498,60.0,14.468095779418944,-0.0,-6.859991685814748e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297119140625,0.0,0.0,9.413795487489553e-05,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,9.91322594927624e-05,299.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293151855469,0.0,0.0,7.32188273104839e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,9.913212124956772e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32830810546875,0.0,0.0,0.0004702370788436,287.2655639648437,294.1499938964844,294.8310852050781,293.2808837890625,295.88006591796875,294.8985900878906,285.1706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030724806711,6.223281445727481e-09,0.001003066310659,-0.0153562640771269,0.0,0.0,0.0,-0.0078979665413498,60.0,14.468095779418944,-0.0,-6.859991685814748e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3112487792969,0.0,0.0,9.403932199347764e-05,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002014160156,0.0,0.0,9.90283879218623e-05,299.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,7.314210233744234e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053894042969,0.0,0.0,9.902824967866763e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30987548828125,0.0,0.0,0.0004697443800978,287.2404479980469,294.1499938964844,294.8121337890625,293.2626647949219,295.8612670898437,294.8812561035156,285.18310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020207846537,6.100324245750244e-09,0.0010020147310569,-0.0150341689586639,0.0,0.0,0.0,-0.0078370105475187,60.0,14.392132759094238,-0.0,-6.845616695727585e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3112487792969,0.0,0.0,9.403932199347764e-05,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002014160156,0.0,0.0,9.90283879218623e-05,299.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,7.314210233744234e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053894042969,0.0,0.0,9.902824967866763e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30987548828125,0.0,0.0,0.0004697443800978,287.2404479980469,294.1499938964844,294.8121337890625,293.2626647949219,295.8612670898437,294.8812561035156,285.18310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020207846537,6.100324245750244e-09,0.0010020147310569,-0.0150341689586639,0.0,0.0,0.0,-0.0078370105475187,60.0,14.392132759094238,-0.0,-6.845616695727585e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
