time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18047100,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30206298828125,0.0,0.0,9.398644033353776e-05,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29107666015625,0.0,0.0,9.897269774228334e-05,299.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016967773437,0.0,0.0,7.310097134904936e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962646484375,0.0,0.0,9.897255949908867e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007202148437,0.0,0.0,0.0004694802628364,287.2279968261719,294.1499938964844,294.8026428222656,293.2535400390625,295.8518981933594,294.8725891113281,285.1893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014569852501,6.034408972510619e-09,0.0010014509316533,-0.0148614980280399,0.0,0.0,0.0,-0.0078043327666819,60.0,14.35375690460205,-0.0,-6.837916544100153e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929077148437,0.0,0.0,9.393117943545803e-05,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.281982421875,0.0,0.0,9.891449735732748e-05,299.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29254150390625,0.0,0.0,7.305798499146476e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2871398925781,0.0,0.0,9.891435911413282e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29156494140625,0.0,0.0,0.0004692042130045,287.2156066894531,294.1499938964844,294.7931823730469,293.2444152832031,295.8424987792969,294.86395263671875,285.1954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008678073063,5.965521410189467e-09,0.0010008618701249,-0.0146810384467244,0.0,0.0,0.0,-0.0077701820991933,60.0,14.315119743347168,-0.0,-6.829873200331349e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27471923828125,0.0,0.0,9.381834388477728e-05,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.263916015625,0.0,0.0,9.879567369353026e-05,299.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2743530273437,0.0,0.0,7.297021511476487e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2690124511719,0.0,0.0,9.87955354503356e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733764648437,0.0,0.0,0.0004686405882239,287.1910705566406,294.1499938964844,294.774169921875,293.22613525390625,295.82373046875,294.8466796875,285.20770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996650042012,5.824875692894693e-09,0.0009996591834351,-0.0143125960603356,0.0,0.0,0.0,-0.0077004581689834,60.0,14.237650871276855,-0.0,-6.813467479105384e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27471923828125,0.0,0.0,9.381834388477728e-05,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.263916015625,0.0,0.0,9.879567369353026e-05,299.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2743530273437,0.0,0.0,7.297021511476487e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2690124511719,0.0,0.0,9.87955354503356e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733764648437,0.0,0.0,0.0004686405882239,287.1910705566406,294.1499938964844,294.774169921875,293.22613525390625,295.82373046875,294.8466796875,285.20770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996650042012,5.824875692894693e-09,0.0009996591834351,-0.0143125960603356,0.0,0.0,0.0,-0.0077004581689834,60.0,14.237650871276855,-0.0,-6.813467479105384e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25665283203125,0.0,0.0,9.370736370328814e-05,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460021972656,0.0,0.0,9.867879998637365e-05,299.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2563171386719,0.0,0.0,7.28838931536302e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.25103759765625,0.0,0.0,9.867866901913658e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553405761719,0.0,0.0,0.0004680862475652,287.1669006347656,294.1499938964844,294.7551574707031,293.2078552246094,295.80499267578125,294.8294677734375,285.2197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984818752855,5.686544124472448e-09,0.0009984761709347,-0.0139502082020044,0.0,0.0,0.0,-0.0076318802312016,60.0,14.16065788269043,-0.0,-6.797350948772873e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25665283203125,0.0,0.0,9.370736370328814e-05,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460021972656,0.0,0.0,9.867879998637365e-05,299.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2563171386719,0.0,0.0,7.28838931536302e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.25103759765625,0.0,0.0,9.867866901913658e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553405761719,0.0,0.0,0.0004680862475652,287.1669006347656,294.1499938964844,294.7551574707031,293.2078552246094,295.80499267578125,294.8294677734375,285.2197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984818752855,5.686544124472448e-09,0.0009984761709347,-0.0139502082020044,0.0,0.0,0.0,-0.0076318802312016,60.0,14.16065788269043,-0.0,-6.797350948772873e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2387390136719,0.0,0.0,9.360041440231726e-05,298.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22821044921875,0.0,0.0,9.856617543846367e-05,299.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384033203125,0.0,0.0,7.280070713022724e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2331848144531,0.0,0.0,9.856604447122665e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2374267578125,0.0,0.0,0.0004675520467571,287.1429748535156,294.1499938964844,294.736083984375,293.1894836425781,295.7862854003906,294.8122863769531,285.23175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973414707928,5.5532365372812365e-09,0.0009973359992727,-0.0136009790003299,0.0,0.0,0.0,-0.0075657926499843,60.0,14.084330558776855,-0.0,-6.781836958680287e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2387390136719,0.0,0.0,9.360041440231726e-05,298.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22821044921875,0.0,0.0,9.856617543846367e-05,299.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384033203125,0.0,0.0,7.280070713022724e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2331848144531,0.0,0.0,9.856604447122665e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2374267578125,0.0,0.0,0.0004675520467571,287.1429748535156,294.1499938964844,294.736083984375,293.1894836425781,295.7862854003906,294.8122863769531,285.23175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973414707928,5.5532365372812365e-09,0.0009973359992727,-0.0136009790003299,0.0,0.0,0.0,-0.0075657926499843,60.0,14.084330558776855,-0.0,-6.781836958680287e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.220947265625,0.0,0.0,9.350622713100164e-05,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2105712890625,0.0,0.0,9.846698230830953e-05,299.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206115722656,0.0,0.0,7.272744551301003e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154541015625,0.0,0.0,9.846685134107248e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196655273437,0.0,0.0,0.0004670815833378,287.119384765625,294.1499938964844,294.71697998046875,293.1711120605469,295.767578125,294.7951354980469,285.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963376214727,5.435829564248705e-09,0.0009963321499526,-0.0132934004068374,0.0,0.0,0.0,-0.0075075896456837,60.0,14.009626388549805,-0.0,-6.768188853811807e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.220947265625,0.0,0.0,9.350622713100164e-05,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2105712890625,0.0,0.0,9.846698230830953e-05,299.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206115722656,0.0,0.0,7.272744551301003e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154541015625,0.0,0.0,9.846685134107248e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196655273437,0.0,0.0,0.0004670815833378,287.119384765625,294.1499938964844,294.71697998046875,293.1711120605469,295.767578125,294.7951354980469,285.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963376214727,5.435829564248705e-09,0.0009963321499526,-0.0132934004068374,0.0,0.0,0.0,-0.0075075896456837,60.0,14.009626388549805,-0.0,-6.768188853811807e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2121276855469,0.0,0.0,9.346188744530082e-05,298.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2017822265625,0.0,0.0,9.84202852123417e-05,299.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117614746094,0.0,0.0,7.26929574739188e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066650390625,0.0,0.0,9.842015424510464e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2108459472656,0.0,0.0,0.0004668600740842,287.107666015625,294.1499938964844,294.7074279785156,293.1618957519531,295.7582092285156,294.7865295410156,285.2494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958650916814,5.3805524480310404e-09,0.0009958597365766,-0.0131485862657427,0.0,0.0,0.0,-0.0074801873415708,60.0,13.972803115844728,-0.0,-6.761767679108743e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20330810546875,0.0,0.0,9.342331031803042e-05,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.19305419921875,0.0,0.0,9.837966354098172e-05,299.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2029724121094,0.0,0.0,7.26629514247179e-05,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1978759765625,0.0,0.0,9.837953257374464e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2020263671875,0.0,0.0,0.0004666674067266,287.0960388183594,294.1499938964844,294.69781494140625,293.1526794433594,295.7488708496094,294.7779235839844,285.2553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954537963494,5.332463803853216e-09,0.0009954484412446,-0.0130226025357842,0.0,0.0,0.0,-0.0074563473463058,60.0,13.93654441833496,-0.0,-6.75618423429114e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,9.336062794318424e-05,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1756591796875,0.0,0.0,9.831364877754822e-05,299.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1854553222656,0.0,0.0,7.261418795678765e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.180419921875,0.0,0.0,9.831351781031115e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1845397949219,0.0,0.0,0.0004663543077185,287.072998046875,294.1499938964844,294.6786193847656,293.1341857910156,295.73016357421875,294.7606201171875,285.2669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947852231562,5.2543072115440745e-09,0.0009947799844667,-0.0128178466111421,0.0,0.0,0.0,-0.0074176015332341,60.0,13.866086959838867,-0.0,-6.747114156269164e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,9.336062794318424e-05,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1756591796875,0.0,0.0,9.831364877754822e-05,299.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1854553222656,0.0,0.0,7.261418795678765e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.180419921875,0.0,0.0,9.831351781031115e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1845397949219,0.0,0.0,0.0004663543077185,287.072998046875,294.1499938964844,294.6786193847656,293.1341857910156,295.73016357421875,294.7606201171875,285.2669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947852231562,5.2543072115440745e-09,0.0009947799844667,-0.0128178466111421,0.0,0.0,0.0,-0.0074176015332341,60.0,13.866086959838867,-0.0,-6.747114156269164e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683959960937,0.0,0.0,9.331601904705168e-05,298.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.15838623046875,0.0,0.0,9.826666791923344e-05,299.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1680603027344,0.0,0.0,7.25794889149256e-05,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1631164550781,0.0,0.0,9.8266544227954e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16717529296875,0.0,0.0,0.0004661314887925,287.0502319335937,294.1499938964844,294.6593322753906,293.1156311035156,295.71148681640625,294.7431335449219,285.2784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943092009052,5.198677044404576e-09,0.0009943039622157,-0.0126721058040857,0.0,0.0,0.0,-0.0073900213465094,60.0,13.798348426818848,-0.0,-6.740661717685725e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683959960937,0.0,0.0,9.331601904705168e-05,298.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.15838623046875,0.0,0.0,9.826666791923344e-05,299.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1680603027344,0.0,0.0,7.25794889149256e-05,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1631164550781,0.0,0.0,9.8266544227954e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16717529296875,0.0,0.0,0.0004661314887925,287.0502319335937,294.1499938964844,294.6593322753906,293.1156311035156,295.71148681640625,294.7431335449219,285.2784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943092009052,5.198677044404576e-09,0.0009943039622157,-0.0126721058040857,0.0,0.0,0.0,-0.0073900213465094,60.0,13.798348426818848,-0.0,-6.740661717685725e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1511535644531,0.0,0.0,9.32914117584005e-05,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1412658691406,0.0,0.0,9.824075095821172e-05,299.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1508178710937,0.0,0.0,7.25603531464003e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1459350585937,0.0,0.0,9.824062726693228e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1499328613281,0.0,0.0,0.0004660086124204,287.0277709960937,294.1499938964844,294.63995361328125,293.09698486328125,295.6927795410156,294.7254638671875,285.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940464515239,5.167965611008185e-09,0.0009940413292497,-0.0125916469842195,0.0,0.0,0.0,-0.0073747960850596,60.0,13.733368873596191,-0.0,-6.737101188036831e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1511535644531,0.0,0.0,9.32914117584005e-05,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1412658691406,0.0,0.0,9.824075095821172e-05,299.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1508178710937,0.0,0.0,7.25603531464003e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1459350585937,0.0,0.0,9.824062726693228e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1499328613281,0.0,0.0,0.0004660086124204,287.0277709960937,294.1499938964844,294.63995361328125,293.09698486328125,295.6927795410156,294.7254638671875,285.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940464515239,5.167965611008185e-09,0.0009940413292497,-0.0125916469842195,0.0,0.0,0.0,-0.0073747960850596,60.0,13.733368873596191,-0.0,-6.737101188036831e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.134033203125,0.0,0.0,9.328675514552742e-05,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.124267578125,0.0,0.0,9.823583968682216e-05,299.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336975097656,0.0,0.0,7.255672244355083e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1288757324219,0.0,0.0,9.823572327150032e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1328430175781,0.0,0.0,0.0004659853584598,287.0055847167969,294.1499938964844,294.6205139160156,293.0782775878906,295.674072265625,294.7074890136719,285.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939962765201,5.162108074330263e-09,0.000993991154246,-0.012576300650835,0.0,0.0,0.0,-0.0073718917556107,60.0,13.671231269836426,-0.0,-6.73642261972418e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.134033203125,0.0,0.0,9.328675514552742e-05,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.124267578125,0.0,0.0,9.823583968682216e-05,299.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336975097656,0.0,0.0,7.255672244355083e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1288757324219,0.0,0.0,9.823572327150032e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1328430175781,0.0,0.0,0.0004659853584598,287.0055847167969,294.1499938964844,294.6205139160156,293.0782775878906,295.674072265625,294.7074890136719,285.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939962765201,5.162108074330263e-09,0.000993991154246,-0.012576300650835,0.0,0.0,0.0,-0.0073718917556107,60.0,13.671231269836426,-0.0,-6.73642261972418e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1255187988281,0.0,0.0,9.329065505880862e-05,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1158142089844,0.0,0.0,9.823995060287416e-05,299.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.12518310546875,0.0,0.0,7.255975651787594e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1203918457031,0.0,0.0,9.823982691159472e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.12432861328125,0.0,0.0,0.0004660048580262,286.9945983886719,294.1499938964844,294.6107788085937,293.06890869140625,295.6647033691406,294.69842529296875,285.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940379532054,5.16694242946869e-09,0.0009940328309312,-0.0125889647752046,0.0,0.0,0.0,-0.0073742899112403,60.0,13.641114234924316,-0.0,-6.73698252739996e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1170349121094,0.0,0.0,9.329981548944488e-05,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1073913574219,0.0,0.0,9.824959124671297e-05,299.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11669921875,0.0,0.0,7.256687240442261e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1119384765625,0.0,0.0,9.824947483139113e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1158447265625,0.0,0.0,0.0004660506092477,286.983642578125,294.1499938964844,294.6010131835937,293.0595092773437,295.65533447265625,294.6892395019531,285.3124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941352764144,5.1783275445416174e-09,0.0009941300377249,-0.0126187922433018,0.0,0.0,0.0,-0.0073799337260425,60.0,13.611676216125488,-0.0,-6.738302715803003e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.10015869140625,0.0,0.0,9.333043271908537e-05,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09063720703125,0.0,0.0,9.82818310149014e-05,299.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.099853515625,0.0,0.0,7.259068661369383e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0951232910156,0.0,0.0,9.828171459957956e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0989990234375,0.0,0.0,0.0004662035789806,286.9620056152344,294.1499938964844,294.5813903808594,293.0406188964844,295.6365661621094,294.6706237792969,285.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944610064849,5.216426401943863e-09,0.0009944557677954,-0.0127186058089137,0.0,0.0,0.0,-0.0073988204821944,60.0,13.554749488830566,-0.0,-6.742720159991222e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.10015869140625,0.0,0.0,9.333043271908537e-05,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09063720703125,0.0,0.0,9.82818310149014e-05,299.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.099853515625,0.0,0.0,7.259068661369383e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0951232910156,0.0,0.0,9.828171459957956e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0989990234375,0.0,0.0,0.0004662035789806,286.9620056152344,294.1499938964844,294.5813903808594,293.0406188964844,295.6365661621094,294.6706237792969,285.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944610064849,5.216426401943863e-09,0.0009944557677954,-0.0127186058089137,0.0,0.0,0.0,-0.0073988204821944,60.0,13.554749488830566,-0.0,-6.742720159991222e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0834350585937,0.0,0.0,9.337341180071236e-05,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07403564453125,0.0,0.0,9.832708747126162e-05,299.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0831298828125,0.0,0.0,7.262411236297339e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0784606933594,0.0,0.0,9.83269710559398e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.082275390625,0.0,0.0,0.0004664182779379,286.94061279296875,294.1499938964844,294.5616760253906,293.02166748046875,295.6177978515625,294.6515808105469,285.3345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949184022843,5.269922720430031e-09,0.0009949130471795,-0.0128587577491998,0.0,0.0,0.0,-0.0074253403581678,60.0,13.500060081481934,-0.0,-6.748926040245351e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0834350585937,0.0,0.0,9.337341180071236e-05,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07403564453125,0.0,0.0,9.832708747126162e-05,299.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0831298828125,0.0,0.0,7.262411236297339e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0784606933594,0.0,0.0,9.83269710559398e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.082275390625,0.0,0.0,0.0004664182779379,286.94061279296875,294.1499938964844,294.5616760253906,293.02166748046875,295.6177978515625,294.6515808105469,285.3345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949184022843,5.269922720430031e-09,0.0009949130471795,-0.0128587577491998,0.0,0.0,0.0,-0.0074253403581678,60.0,13.500060081481934,-0.0,-6.748926040245351e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0668334960937,0.0,0.0,9.342480188934132e-05,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0575256347656,0.0,0.0,9.83811987680383e-05,299.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0665283203125,0.0,0.0,7.26640791981481e-05,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0619201660156,0.0,0.0,9.838108235271648e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.065673828125,0.0,0.0,0.0004666750028263,286.91949462890625,294.1499938964844,294.5418701171875,293.0025939941406,295.5989990234375,294.6322021484375,285.3455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954655542969,5.333899544268661e-09,0.0009954601991921,-0.0130263641476631,0.0,0.0,0.0,-0.0074570565484464,60.0,13.446961402893066,-0.0,-6.756350501291308e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0668334960937,0.0,0.0,9.342480188934132e-05,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0575256347656,0.0,0.0,9.83811987680383e-05,299.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0665283203125,0.0,0.0,7.26640791981481e-05,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0619201660156,0.0,0.0,9.838108235271648e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.065673828125,0.0,0.0,0.0004666750028263,286.91949462890625,294.1499938964844,294.5418701171875,293.0025939941406,295.5989990234375,294.6322021484375,285.3455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954655542969,5.333899544268661e-09,0.0009954601991921,-0.0130263641476631,0.0,0.0,0.0,-0.0074570565484464,60.0,13.446961402893066,-0.0,-6.756350501291308e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0503234863281,0.0,0.0,9.348094317829236e-05,298.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0411682128906,0.0,0.0,9.844030864769592e-05,299.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0500183105469,0.0,0.0,7.270774221979082e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.04547119140625,0.0,0.0,9.844019950833172e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491943359375,0.0,0.0,0.0004669554473366,286.89862060546875,294.1499938964844,294.5219421386719,292.9834289550781,295.5801696777344,294.61248779296875,285.3564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960633469745,5.403796077274592e-09,0.0009960579918697,-0.0132094798609614,0.0,0.0,0.0,-0.0074917078018188,60.0,13.394915580749512,-0.0,-6.764467030961896e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0503234863281,0.0,0.0,9.348094317829236e-05,298.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0411682128906,0.0,0.0,9.844030864769592e-05,299.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0500183105469,0.0,0.0,7.270774221979082e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.04547119140625,0.0,0.0,9.844019950833172e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491943359375,0.0,0.0,0.0004669554473366,286.89862060546875,294.1499938964844,294.5219421386719,292.9834289550781,295.5801696777344,294.61248779296875,285.3564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960633469745,5.403796077274592e-09,0.0009960579918697,-0.0132094798609614,0.0,0.0,0.0,-0.0074917078018188,60.0,13.394915580749512,-0.0,-6.764467030961896e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0421447753906,0.0,0.0,9.350947220809758e-05,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.03302001953125,0.0,0.0,9.847035107668488e-05,299.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0418395996094,0.0,0.0,7.272992661455646e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.03729248046875,0.0,0.0,9.847023466136308e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.041015625,0.0,0.0,0.0004670979687944,286.8882751464844,294.1499938964844,294.5119323730469,292.97381591796875,295.5707397460937,294.6025390625,285.3618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963670745491,5.439313888189191e-09,0.0009963617194443,-0.0133025292307138,0.0,0.0,0.0,-0.0075093153864145,60.0,13.36916160583496,-0.0,-6.76859386317119e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0339660644531,0.0,0.0,9.353710629511625e-05,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.02490234375,0.0,0.0,9.8499447631184e-05,299.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0336608886719,0.0,0.0,7.275141979334876e-05,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0291748046875,0.0,0.0,9.84993384918198e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0328369140625,0.0,0.0,0.0004672360082622,286.8780212402344,294.1499938964844,294.5018920898437,292.9641418457031,295.5613098144531,294.5924987792969,285.36724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966613724827,5.473721031989953e-09,0.0009966559009626,-0.013392667286098,0.0,0.0,0.0,-0.0075263725593686,60.0,13.343461036682127,-0.0,-6.772592087145314e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0177001953125,0.0,0.0,9.35937132453546e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087280273437,0.0,0.0,9.85590522759594e-05,299.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01739501953125,0.0,0.0,7.279543933691457e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.012939453125,0.0,0.0,9.85589431365952e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0165710449219,0.0,0.0,0.0004675187810789,286.8575744628906,294.1499938964844,294.48175048828125,292.9447631835937,295.5424194335937,294.5722961425781,285.37799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972673142328,5.544201542306837e-09,0.0009972617262974,-0.0135773066431283,0.0,0.0,0.0,-0.0075613288208842,60.0,13.291895866394045,-0.0,-6.780786065974098e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0177001953125,0.0,0.0,9.35937132453546e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087280273437,0.0,0.0,9.85590522759594e-05,299.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01739501953125,0.0,0.0,7.279543933691457e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.012939453125,0.0,0.0,9.85589431365952e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0165710449219,0.0,0.0,0.0004675187810789,286.8575744628906,294.1499938964844,294.48175048828125,292.9447631835937,295.5424194335937,294.5722961425781,285.37799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972673142328,5.544201542306837e-09,0.0009972617262974,-0.0135773066431283,0.0,0.0,0.0,-0.0075613288208842,60.0,13.291895866394045,-0.0,-6.780786065974098e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0015869140625,0.0,0.0,9.36290161916986e-05,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.99273681640625,0.0,0.0,9.859621786745264e-05,299.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.00128173828125,0.0,0.0,7.282289152499288e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.99688720703125,0.0,0.0,9.859610872808844e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.00048828125,0.0,0.0,0.0004676951211877,286.83746337890625,294.1499938964844,294.4614562988281,292.9252319335937,295.5234680175781,294.55181884765625,285.388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976390283554,5.588125961963897e-09,0.00099763344042,-0.013692382723093,0.0,0.0,0.0,-0.0075830845162272,60.0,13.23969554901123,-0.0,-6.785895578786949e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0015869140625,0.0,0.0,9.36290161916986e-05,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.99273681640625,0.0,0.0,9.859621786745264e-05,299.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.00128173828125,0.0,0.0,7.282289152499288e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.99688720703125,0.0,0.0,9.859610872808844e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.00048828125,0.0,0.0,0.0004676951211877,286.83746337890625,294.1499938964844,294.4614562988281,292.9252319335937,295.5234680175781,294.55181884765625,285.388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976390283554,5.588125961963897e-09,0.00099763344042,-0.013692382723093,0.0,0.0,0.0,-0.0075830845162272,60.0,13.23969554901123,-0.0,-6.785895578786949e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.985595703125,0.0,0.0,9.36587603064254e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.97686767578125,0.0,0.0,9.862754086498172e-05,299.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9853210449219,0.0,0.0,7.284602179424837e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9809875488281,0.0,0.0,9.86274317256175e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9845275878906,0.0,0.0,0.000467843725346,286.817626953125,294.1499938964844,294.4410095214844,292.90557861328125,295.5045166015625,294.5312194824219,285.39923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979567257687,5.625143018050949e-09,0.0009979511378332,-0.0137893557548522,0.0,0.0,0.0,-0.0076014413498342,60.0,13.186421394348145,-0.0,-6.790202888851128e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.985595703125,0.0,0.0,9.36587603064254e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.97686767578125,0.0,0.0,9.862754086498172e-05,299.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9853210449219,0.0,0.0,7.284602179424837e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9809875488281,0.0,0.0,9.86274317256175e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9845275878906,0.0,0.0,0.000467843725346,286.817626953125,294.1499938964844,294.4410095214844,292.90557861328125,295.5045166015625,294.5312194824219,285.39923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979567257687,5.625143018050949e-09,0.0009979511378332,-0.0137893557548522,0.0,0.0,0.0,-0.0076014413498342,60.0,13.186421394348145,-0.0,-6.790202888851128e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96978759765625,0.0,0.0,9.367265738546848e-05,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9611511230469,0.0,0.0,9.864216553978622e-05,299.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9695129394531,0.0,0.0,7.285682659130543e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9652099609375,0.0,0.0,9.864206367637962e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9687194824219,0.0,0.0,0.0004679131379816,286.798095703125,294.1499938964844,294.4204406738281,292.8857727050781,295.48553466796875,294.51055908203125,285.4097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981043403968,5.6424047656378215e-09,0.0009980987524613,-0.0138345761224627,0.0,0.0,0.0,-0.007609998807311,60.0,13.131668090820312,-0.0,-6.792212303707856e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
