time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049440,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96978759765625,0.0,0.0,9.367265738546848e-05,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9611511230469,0.0,0.0,9.864216553978622e-05,299.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9695129394531,0.0,0.0,7.285682659130543e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9652099609375,0.0,0.0,9.864206367637962e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9687194824219,0.0,0.0,0.0004679131379816,286.798095703125,294.1499938964844,294.4204406738281,292.8857727050781,295.48553466796875,294.51055908203125,285.4097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981043403968,5.6424047656378215e-09,0.0009980987524613,-0.0138345761224627,0.0,0.0,0.0,-0.007609998807311,60.0,13.131668090820312,-0.0,-6.792212303707856e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9619140625,0.0,0.0,9.36746728257276e-05,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9533386230469,0.0,0.0,9.864429011940956e-05,299.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9616394042969,0.0,0.0,7.285839092219248e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9573974609375,0.0,0.0,9.864418098004536e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9608764648437,0.0,0.0,0.0004679232370108,286.78839111328125,294.1499938964844,294.4100952148437,292.8758239746094,295.4760131835937,294.5002136230469,285.4149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981252951547,5.64489299748061e-09,0.0009981197072193,-0.0138410944491624,0.0,0.0,0.0,-0.0076112304814159,60.0,13.103759765625,-0.0,-6.792501494601312e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9541015625,0.0,0.0,9.367120219394565e-05,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9455871582031,0.0,0.0,9.864063031272964e-05,299.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95379638671875,0.0,0.0,7.285569154191762e-05,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9495849609375,0.0,0.0,9.864052844932304e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530334472656,0.0,0.0,0.0004679058911278,286.7787780761719,294.1499938964844,294.39971923828125,292.8658447265625,295.46649169921875,294.4898681640625,285.4201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980882750824,5.640545808205388e-09,0.0009980825707316,-0.01382970623672,0.0,0.0,0.0,-0.0076090758666396,60.0,13.075312614440918,-0.0,-6.79199558817345e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385681152344,0.0,0.0,9.364810830447824e-05,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.93017578125,0.0,0.0,9.861631406238304e-05,299.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.93829345703125,0.0,0.0,7.28377272025682e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93414306640625,0.0,0.0,9.86162049230188e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9375305175781,0.0,0.0,0.0004677905526477,286.7597961425781,294.1499938964844,294.3788452148437,292.84576416015625,295.44744873046875,294.4692687988281,285.4305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978419402614,5.611727971199798e-09,0.0009978363523259,-0.0137542113661766,0.0,0.0,0.0,-0.0075947903096675,60.0,13.016509056091309,-0.0,-6.788641826460663e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385681152344,0.0,0.0,9.364810830447824e-05,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.93017578125,0.0,0.0,9.861631406238304e-05,299.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.93829345703125,0.0,0.0,7.28377272025682e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93414306640625,0.0,0.0,9.86162049230188e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9375305175781,0.0,0.0,0.0004677905526477,286.7597961425781,294.1499938964844,294.3788452148437,292.84576416015625,295.44744873046875,294.4692687988281,285.4305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978419402614,5.611727971199798e-09,0.0009978363523259,-0.0137542113661766,0.0,0.0,0.0,-0.0075947903096675,60.0,13.016509056091309,-0.0,-6.788641826460663e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9231872558594,0.0,0.0,9.36124924919568e-05,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9148864746094,0.0,0.0,9.85787992249243e-05,299.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.92291259765625,0.0,0.0,7.281002035597339e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9187927246094,0.0,0.0,9.85786973615177e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9221496582031,0.0,0.0,0.000467612670036,286.7410583496094,294.1499938964844,294.3578186035156,292.82550048828125,295.4283752441406,294.4486999511719,285.4408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974626591429,5.567308836162965e-09,0.0009974570712074,-0.0136378435418009,0.0,0.0,0.0,-0.0075727729126811,60.0,12.956162452697754,-0.0,-6.78347404914348e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9231872558594,0.0,0.0,9.36124924919568e-05,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9148864746094,0.0,0.0,9.85787992249243e-05,299.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.92291259765625,0.0,0.0,7.281002035597339e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9187927246094,0.0,0.0,9.85786973615177e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9221496582031,0.0,0.0,0.000467612670036,286.7410583496094,294.1499938964844,294.3578186035156,292.82550048828125,295.4283752441406,294.4486999511719,285.4408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974626591429,5.567308836162965e-09,0.0009974570712074,-0.0136378435418009,0.0,0.0,0.0,-0.0075727729126811,60.0,12.956162452697754,-0.0,-6.78347404914348e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9079895019531,0.0,0.0,9.355453948955984e-05,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8997802734375,0.0,0.0,9.851776849245653e-05,299.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.90771484375,0.0,0.0,7.276493852259591e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90362548828125,0.0,0.0,9.851766662904991e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9069519042969,0.0,0.0,0.0004673231742344,286.7226257324219,294.1499938964844,294.33660888671875,292.8051147460937,295.40924072265625,294.4283142089844,285.4511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968442609533,5.49505418945273e-09,0.0009968386730179,-0.0134485559538006,0.0,0.0,0.0,-0.007536950521171,60.0,12.893217086791992,-0.0,-6.775071881293115e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9079895019531,0.0,0.0,9.355453948955984e-05,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8997802734375,0.0,0.0,9.851776849245653e-05,299.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.90771484375,0.0,0.0,7.276493852259591e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90362548828125,0.0,0.0,9.851766662904991e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9069519042969,0.0,0.0,0.0004673231742344,286.7226257324219,294.1499938964844,294.33660888671875,292.8051147460937,295.40924072265625,294.4283142089844,285.4511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968442609533,5.49505418945273e-09,0.0009968386730179,-0.0134485559538006,0.0,0.0,0.0,-0.007536950521171,60.0,12.893217086791992,-0.0,-6.775071881293115e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89288330078125,0.0,0.0,9.348525782115756e-05,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8847961425781,0.0,0.0,9.84448051895015e-05,299.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.89263916015625,0.0,0.0,7.271105278050527e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8886108398437,0.0,0.0,9.84447033260949e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89190673828125,0.0,0.0,0.0004669771296903,286.7044372558594,294.1499938964844,294.31524658203125,292.7845458984375,295.3901062011719,294.4079895019531,285.4613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961063042283,5.408692160813189e-09,0.0009961008327081,-0.0132223051041364,0.0,0.0,0.0,-0.0074941399507224,60.0,12.828734397888184,-0.0,-6.76503617569324e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89288330078125,0.0,0.0,9.348525782115756e-05,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8847961425781,0.0,0.0,9.84448051895015e-05,299.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.89263916015625,0.0,0.0,7.271105278050527e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8886108398437,0.0,0.0,9.84447033260949e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89190673828125,0.0,0.0,0.0004669771296903,286.7044372558594,294.1499938964844,294.31524658203125,292.7845458984375,295.3901062011719,294.4079895019531,285.4613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961063042283,5.408692160813189e-09,0.0009961008327081,-0.0132223051041364,0.0,0.0,0.0,-0.0074941399507224,60.0,12.828734397888184,-0.0,-6.76503617569324e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8854064941406,0.0,0.0,9.344369755126536e-05,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8773498535156,0.0,0.0,9.840104030445218e-05,299.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8851318359375,0.0,0.0,7.267872570082545e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88116455078125,0.0,0.0,9.84009457170032e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8844299316406,0.0,0.0,0.0004667695611715,286.6954345703125,294.1499938964844,294.3044738769531,292.7742004394531,295.38055419921875,294.3979187011719,285.4664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956626454368,5.3568931512870685e-09,0.000995657290332,-0.0130866039544343,0.0,0.0,0.0,-0.0074684582650661,60.0,12.795684814453123,-0.0,-6.759020010349559e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8779602050781,0.0,0.0,9.339862299384548e-05,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8699645996094,0.0,0.0,9.835357195697723e-05,299.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,7.264367013704032e-05,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8737487792969,0.0,0.0,9.835347736952826e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8769836425781,0.0,0.0,0.0004665443848352,286.6864929199219,294.1499938964844,294.2936706542969,292.7637939453125,295.3709716796875,294.3878479003906,285.47149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951821994036,5.300711425348936e-09,0.0009951769607141,-0.0129394177347421,0.0,0.0,0.0,-0.0074406065978109,60.0,12.762150764465332,-0.0,-6.752498649120754e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8632202148437,0.0,0.0,9.329805470770224e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553161621094,0.0,0.0,9.82476703939028e-05,299.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8629455566406,0.0,0.0,7.256544631673023e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8590393066406,0.0,0.0,9.82475685304962e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622436523437,0.0,0.0,0.0004660420527216,286.6688537597656,294.1499938964844,294.2719421386719,292.7428894042969,295.3517761230469,294.3678894042969,285.4815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941103635355,5.175370798582435e-09,0.0009941052412614,-0.0126110464334487,0.0,0.0,0.0,-0.0073784701526165,60.0,12.693696975708008,-0.0,-6.73795952366163e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8632202148437,0.0,0.0,9.329805470770224e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553161621094,0.0,0.0,9.82476703939028e-05,299.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8629455566406,0.0,0.0,7.256544631673023e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8590393066406,0.0,0.0,9.82475685304962e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622436523437,0.0,0.0,0.0004660420527216,286.6688537597656,294.1499938964844,294.2719421386719,292.7428894042969,295.3517761230469,294.3678894042969,285.4815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941103635355,5.175370798582435e-09,0.0009941052412614,-0.0126110464334487,0.0,0.0,0.0,-0.0073784701526165,60.0,12.693696975708008,-0.0,-6.73795952366163e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8486022949219,0.0,0.0,9.31856775423512e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8407897949219,0.0,0.0,9.812932694330812e-05,299.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.84832763671875,0.0,0.0,7.247803296195343e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.844482421875,0.0,0.0,9.812923235585912e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8476257324219,0.0,0.0,0.0004654807271435,286.6514587402344,294.1499938964844,294.25,292.7217712402344,295.33258056640625,294.3481140136719,285.4916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929126827046,5.0353157199367615e-09,0.0009929076768457,-0.0122441202402114,0.0,0.0,0.0,-0.0073090391233563,60.0,12.62369155883789,-0.0,-6.721732859205076e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8486022949219,0.0,0.0,9.31856775423512e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8407897949219,0.0,0.0,9.812932694330812e-05,299.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.84832763671875,0.0,0.0,7.247803296195343e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.844482421875,0.0,0.0,9.812923235585912e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8476257324219,0.0,0.0,0.0004654807271435,286.6514587402344,294.1499938964844,294.25,292.7217712402344,295.33258056640625,294.3481140136719,285.4916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929126827046,5.0353157199367615e-09,0.0009929076768457,-0.0122441202402114,0.0,0.0,0.0,-0.0073090391233563,60.0,12.62369155883789,-0.0,-6.721732859205076e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.83416748046875,0.0,0.0,9.303583647124468e-05,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8264465332031,0.0,0.0,9.797153325052932e-05,299.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8338928222656,0.0,0.0,7.236148667288944e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.830078125,0.0,0.0,9.797143138712272e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.83319091796875,0.0,0.0,0.0004647322348318,286.63433837890625,294.1499938964844,294.2245178222656,292.7008056640625,295.3133239746094,294.32830810546875,285.5015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913158137351,4.8485837567113785e-09,0.0009913110407069,-0.0117549002170562,0.0,0.0,0.0,-0.0072164684534072,60.0,12.551158905029297,-0.0,-6.700128096781556e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.83416748046875,0.0,0.0,9.303583647124468e-05,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8264465332031,0.0,0.0,9.797153325052932e-05,299.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8338928222656,0.0,0.0,7.236148667288944e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.830078125,0.0,0.0,9.797143138712272e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.83319091796875,0.0,0.0,0.0004647322348318,286.63433837890625,294.1499938964844,294.2245178222656,292.7008056640625,295.3133239746094,294.32830810546875,285.5015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913158137351,4.8485837567113785e-09,0.0009913110407069,-0.0117549002170562,0.0,0.0,0.0,-0.0072164684534072,60.0,12.551158905029297,-0.0,-6.700128096781556e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8198547363281,0.0,0.0,9.282627434004098e-05,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.812255859375,0.0,0.0,9.775083890417592e-05,299.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8196105957031,0.0,0.0,7.21984906704165e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8158264160156,0.0,0.0,9.775075159268454e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81890869140625,0.0,0.0,0.000463685428258,286.61749267578125,294.1499938964844,294.19244384765625,292.6803283691406,295.2939453125,294.3078918457031,285.5115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890827350318,4.5874424259295665e-09,0.0009890781948342,-0.0110707199200987,0.0,0.0,0.0,-0.0070870104245841,60.0,12.47398853302002,-0.0,-6.669972663075896e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8198547363281,0.0,0.0,9.282627434004098e-05,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.812255859375,0.0,0.0,9.775083890417592e-05,299.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8196105957031,0.0,0.0,7.21984906704165e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8158264160156,0.0,0.0,9.775075159268454e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81890869140625,0.0,0.0,0.000463685428258,286.61749267578125,294.1499938964844,294.19244384765625,292.6803283691406,295.2939453125,294.3078918457031,285.5115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890827350318,4.5874424259295665e-09,0.0009890781948342,-0.0110707199200987,0.0,0.0,0.0,-0.0070870104245841,60.0,12.47398853302002,-0.0,-6.669972663075896e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8127746582031,0.0,0.0,9.269924339605495e-05,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8052062988281,0.0,0.0,9.761707042343916e-05,299.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125305175781,0.0,0.0,7.209968316601589e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.80877685546875,0.0,0.0,9.761698311194776e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8118591308594,0.0,0.0,0.0004630509065464,286.60919189453125,294.1499938964844,294.174072265625,292.6702880859375,295.2841796875,294.2973327636719,285.5164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877291740849,4.429157485219548e-09,0.0009877247503027,-0.0106560112908482,0.0,0.0,0.0,-0.0070085418410599,60.0,12.433231353759766,-0.0,-6.651728057249785e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8057556152344,0.0,0.0,9.255863551516086e-05,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982177734375,0.0,0.0,9.746900468599053e-05,299.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8055114746094,0.0,0.0,7.19903182471171e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8017883300781,0.0,0.0,9.746891009854151e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8048400878906,0.0,0.0,0.000462348543806,286.6009521484375,294.1499938964844,294.1542358398437,292.6603088378906,295.2743225097656,294.2865600585937,285.5213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862307924777,4.2539518574358234e-09,0.0009862266015261,-0.0101969642564654,0.0,0.0,0.0,-0.0069216848351061,60.0,12.391122817993164,-0.0,-6.631562143866176e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7918395996094,0.0,0.0,9.225351095665246e-05,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7843933105469,0.0,0.0,9.714769112179056e-05,299.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7915954589844,0.0,0.0,7.175299833761528e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78790283203125,0.0,0.0,9.714759653434156e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7909240722656,0.0,0.0,0.0004608244053088,286.5846862792969,294.1499938964844,294.1104431152344,292.64068603515625,295.25439453125,294.2643127441406,285.5311889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829794289544,3.873761311723456e-09,0.0009829754708334,-0.0092008262872695,0.0,0.0,0.0,-0.006733207963407,60.0,12.30365753173828,-0.0,-6.587907108723813e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7918395996094,0.0,0.0,9.225351095665246e-05,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7843933105469,0.0,0.0,9.714769112179056e-05,299.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7915954589844,0.0,0.0,7.175299833761528e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78790283203125,0.0,0.0,9.714759653434156e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7909240722656,0.0,0.0,0.0004608244053088,286.5846862792969,294.1499938964844,294.1104431152344,292.64068603515625,295.25439453125,294.2643127441406,285.5311889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829794289544,3.873761311723456e-09,0.0009829754708334,-0.0092008262872695,0.0,0.0,0.0,-0.006733207963407,60.0,12.30365753173828,-0.0,-6.587907108723813e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7781066894531,0.0,0.0,9.198176121572033e-05,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7707824707031,0.0,0.0,9.686152043286712e-05,299.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7778625488281,0.0,0.0,7.154163176892325e-05,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.77423095703125,0.0,0.0,9.686142584541813e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7771911621094,0.0,0.0,0.0004594669735524,286.5687255859375,294.1499938964844,294.0614318847656,292.6214294433594,295.23406982421875,294.2412109375,285.5409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980083248578,3.535146841926462e-09,0.000980079639703,-0.008313599973917,0.0,0.0,0.0,-0.0065653407946228,60.0,12.215954780578612,-0.0,-6.549147713030834e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7781066894531,0.0,0.0,9.198176121572033e-05,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7707824707031,0.0,0.0,9.686152043286712e-05,299.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7778625488281,0.0,0.0,7.154163176892325e-05,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.77423095703125,0.0,0.0,9.686142584541813e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7771911621094,0.0,0.0,0.0004594669735524,286.5687255859375,294.1499938964844,294.0614318847656,292.6214294433594,295.23406982421875,294.2412109375,285.5409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980083248578,3.535146841926462e-09,0.000980079639703,-0.008313599973917,0.0,0.0,0.0,-0.0065653407946228,60.0,12.215954780578612,-0.0,-6.549147713030834e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7645568847656,0.0,0.0,9.186148963635787e-05,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572937011719,0.0,0.0,9.67348605627194e-05,299.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7643127441406,0.0,0.0,7.14480847818777e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7607116699219,0.0,0.0,9.673477325122803e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.763671875,0.0,0.0,0.0004588662122841,286.5530700683594,294.1499938964844,294.0077819824219,292.6025085449219,295.21319580078125,294.2164306640625,285.5506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788008173927,3.385265401334436e-09,0.0009787974413484,-0.0079208798706531,0.0,0.0,0.0,-0.0064910347573459,60.0,12.13808536529541,-0.0,-6.53202789635543e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7645568847656,0.0,0.0,9.186148963635787e-05,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572937011719,0.0,0.0,9.67348605627194e-05,299.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7643127441406,0.0,0.0,7.14480847818777e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7607116699219,0.0,0.0,9.673477325122803e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.763671875,0.0,0.0,0.0004588662122841,286.5530700683594,294.1499938964844,294.0077819824219,292.6025085449219,295.21319580078125,294.2164306640625,285.5506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788008173927,3.385265401334436e-09,0.0009787974413484,-0.0079208798706531,0.0,0.0,0.0,-0.0064910347573459,60.0,12.13808536529541,-0.0,-6.53202789635543e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75115966796875,0.0,0.0,9.199091437039895e-05,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7439880371094,0.0,0.0,9.687114652479067e-05,299.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509155273437,0.0,0.0,7.154874765546992e-05,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74737548828125,0.0,0.0,9.68710592132993e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7502746582031,0.0,0.0,0.0004595127247739,286.5376281738281,294.1499938964844,293.94989013671875,292.5838623046875,295.19171142578125,294.1875305175781,285.560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801785927265,3.546472227000663e-09,0.0009801751002669,-0.0083432756364345,0.0,0.0,0.0,-0.0065709478221833,60.0,12.08173656463623,-0.0,-6.55044232189539e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75115966796875,0.0,0.0,9.199091437039895e-05,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7439880371094,0.0,0.0,9.687114652479067e-05,299.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509155273437,0.0,0.0,7.154874765546992e-05,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74737548828125,0.0,0.0,9.68710592132993e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7502746582031,0.0,0.0,0.0004595127247739,286.5376281738281,294.1499938964844,293.94989013671875,292.5838623046875,295.19171142578125,294.1875305175781,285.560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801785927265,3.546472227000663e-09,0.0009801751002669,-0.0083432756364345,0.0,0.0,0.0,-0.0065709478221833,60.0,12.08173656463623,-0.0,-6.55044232189539e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445068359375,0.0,0.0,9.215807222062722e-05,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73736572265625,0.0,0.0,9.70471737673506e-05,299.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442626953125,0.0,0.0,7.167876174207777e-05,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74072265625,0.0,0.0,9.704708645585924e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436218261719,0.0,0.0,0.0004603477136697,286.5299987792969,294.1499938964844,293.9195251464844,292.5746154785156,295.1806945800781,294.1701354980469,285.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819593979045,3.754718758131048e-09,0.0009819556726142,-0.0088889189064502,0.0,0.0,0.0,-0.0066741839982569,60.0,12.064526557922363,-0.0,-6.574268240910899e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73785400390625,0.0,0.0,9.237038466380908e-05,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73077392578125,0.0,0.0,9.727074939291924e-05,299.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7376403808594,0.0,0.0,7.184388960013166e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.734130859375,0.0,0.0,9.727066208142789e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73699951171875,0.0,0.0,0.0004614082572516,286.5223999023437,294.1499938964844,293.8882751464844,292.5654296875,295.1694641113281,294.1503601074219,285.56988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842205327004,4.019216515160906e-09,0.0009842164581641,-0.009581939317286,0.0,0.0,0.0,-0.0068053021095693,60.0,12.053571701049805,-0.0,-6.60459207324493e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7246398925781,0.0,0.0,9.285929263569416e-05,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176513671875,0.0,0.0,9.778558887774123e-05,299.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72442626953125,0.0,0.0,7.222414569696411e-05,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.720947265625,0.0,0.0,9.778550156624988e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237854003906,0.0,0.0,0.0004638504469767,286.5073547363281,294.1499938964844,293.82342529296875,292.5472106933594,295.1463317871094,294.1029968261719,285.5794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894300019368,4.6283066268415504e-09,0.0009894253453239,-0.0111777847632765,0.0,0.0,0.0,-0.007107256911695,60.0,12.044692993164062,-0.0,-6.6746878246704e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7246398925781,0.0,0.0,9.285929263569416e-05,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176513671875,0.0,0.0,9.778558887774123e-05,299.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72442626953125,0.0,0.0,7.222414569696411e-05,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.720947265625,0.0,0.0,9.778550156624988e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237854003906,0.0,0.0,0.0004638504469767,286.5073547363281,294.1499938964844,293.82342529296875,292.5472106933594,295.1463317871094,294.1029968261719,285.5794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894300019368,4.6283066268415504e-09,0.0009894253453239,-0.0111777847632765,0.0,0.0,0.0,-0.007107256911695,60.0,12.044692993164062,-0.0,-6.6746878246704e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115173339844,0.0,0.0,9.32878683670424e-05,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7046203613281,0.0,0.0,9.823690197663382e-05,299.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113037109375,0.0,0.0,7.255748641910031e-05,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7078857421875,0.0,0.0,9.823681466514245e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7106628417969,0.0,0.0,0.0004659912956412,286.49249267578125,294.1499938964844,293.7557678222656,292.5291442871094,295.1223449707031,294.0456237792969,285.58892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939970914274,5.162237748379539e-09,0.0009939919691532,-0.0125766405835747,0.0,0.0,0.0,-0.0073719546198844,60.0,12.04090976715088,-0.0,-6.736437541121634e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115173339844,0.0,0.0,9.32878683670424e-05,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7046203613281,0.0,0.0,9.823690197663382e-05,299.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113037109375,0.0,0.0,7.255748641910031e-05,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7078857421875,0.0,0.0,9.823681466514245e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7106628417969,0.0,0.0,0.0004659912956412,286.49249267578125,294.1499938964844,293.7557678222656,292.5291442871094,295.1223449707031,294.0456237792969,285.58892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939970914274,5.162237748379539e-09,0.0009939919691532,-0.0125766405835747,0.0,0.0,0.0,-0.0073719546198844,60.0,12.04090976715088,-0.0,-6.736437541121634e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6985168457031,0.0,0.0,9.337603114545344e-05,298.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69171142578125,0.0,0.0,9.832972864387556e-05,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.69830322265625,0.0,0.0,7.262604776769876e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949157714844,0.0,0.0,9.83296486083418e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976623535156,0.0,0.0,0.0004664316948037,286.4778137207031,294.1499938964844,293.685791015625,292.5111999511719,295.0974426269531,293.9825134277344,285.5983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949372615665,5.2720396936933875e-09,0.0009949319064617,-0.0128643028438091,0.0,0.0,0.0,-0.0074263936839997,60.0,12.020466804504396,-0.0,-6.749171177489188e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6985168457031,0.0,0.0,9.337603114545344e-05,298.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69171142578125,0.0,0.0,9.832972864387556e-05,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.69830322265625,0.0,0.0,7.262604776769876e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949157714844,0.0,0.0,9.83296486083418e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976623535156,0.0,0.0,0.0004664316948037,286.4778137207031,294.1499938964844,293.685791015625,292.5111999511719,295.0974426269531,293.9825134277344,285.5983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949372615665,5.2720396936933875e-09,0.0009949319064617,-0.0128643028438091,0.0,0.0,0.0,-0.0074263936839997,60.0,12.020466804504396,-0.0,-6.749171177489188e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
