time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051780,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68572998046875,0.0,0.0,9.290411981055512e-05,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6789855957031,0.0,0.0,9.783278801478446e-05,299.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6855163574219,0.0,0.0,7.225900480989367e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6821594238281,0.0,0.0,9.78327079792507e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849060058594,0.0,0.0,0.0004640744300559,286.4635009765625,294.1499938964844,293.614013671875,292.49334716796875,295.07177734375,293.92437744140625,285.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899098658934,4.684054921710867e-09,0.0009899052092805,-0.0113238412886857,0.0,0.0,0.0,-0.0071349097415804,60.0,11.948854446411133,-0.0,-6.681121078599972e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68572998046875,0.0,0.0,9.290411981055512e-05,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6789855957031,0.0,0.0,9.783278801478446e-05,299.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6855163574219,0.0,0.0,7.225900480989367e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6821594238281,0.0,0.0,9.78327079792507e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849060058594,0.0,0.0,0.0004640744300559,286.4635009765625,294.1499938964844,293.614013671875,292.49334716796875,295.07177734375,293.92437744140625,285.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899098658934,4.684054921710867e-09,0.0009899052092805,-0.0113238412886857,0.0,0.0,0.0,-0.0071349097415804,60.0,11.948854446411133,-0.0,-6.681121078599972e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.679443359375,0.0,0.0,9.261767263524234e-05,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6727294921875,0.0,0.0,9.753113408805802e-05,299.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67919921875,0.0,0.0,7.203620771178976e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6759033203125,0.0,0.0,9.753105405252428e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786193847656,0.0,0.0,0.0004626435402315,286.4564514160156,294.1499938964844,293.5775756835937,292.4844665527344,295.0586853027344,293.89752197265625,285.6123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868579218164,4.32714530873568e-09,0.0009868536144495,-0.010388733819127,0.0,0.0,0.0,-0.0069579761475324,60.0,11.901650428771973,-0.0,-6.63998278582767e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6731872558594,0.0,0.0,9.232197044184431e-05,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6665344238281,0.0,0.0,9.721974493004382e-05,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6729736328125,0.0,0.0,7.180621469160542e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.669677734375,0.0,0.0,9.721966489451006e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.67236328125,0.0,0.0,0.0004611664626281,286.44952392578125,294.1499938964844,293.54083251953125,292.4756164550781,295.0453796386719,293.8731689453125,285.6170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837058605626,3.958712913032514e-09,0.0009837019024416,-0.0094234105199575,0.0,0.0,0.0,-0.0067753219045698,60.0,11.850406646728516,-0.0,-6.597649360173818e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6608581542969,0.0,0.0,9.189234697259964e-05,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.654296875,0.0,0.0,9.676732588559388e-05,299.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66064453125,0.0,0.0,7.147205906221643e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65740966796875,0.0,0.0,9.676724585006014e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600646972656,0.0,0.0,0.0004590204334817,286.43585205078125,294.1499938964844,293.466796875,292.4579467773437,295.0182800292969,293.8279113769531,285.6263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791281772777,3.423414440817396e-09,0.0009791248012334,-0.0080208368599414,0.0,0.0,0.0,-0.006509952712804,60.0,11.75246524810791,-0.0,-6.53638352332564e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6608581542969,0.0,0.0,9.189234697259964e-05,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.654296875,0.0,0.0,9.676732588559388e-05,299.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66064453125,0.0,0.0,7.147205906221643e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65740966796875,0.0,0.0,9.676724585006014e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600646972656,0.0,0.0,0.0004590204334817,286.43585205078125,294.1499938964844,293.466796875,292.4579467773437,295.0182800292969,293.8279113769531,285.6263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791281772777,3.423414440817396e-09,0.0009791248012334,-0.0080208368599414,0.0,0.0,0.0,-0.006509952712804,60.0,11.75246524810791,-0.0,-6.53638352332564e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.648681640625,0.0,0.0,9.187428804580122e-05,298.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6421813964844,0.0,0.0,9.674830653239042e-05,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6484680175781,0.0,0.0,7.145800918806344e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.645263671875,0.0,0.0,9.674822649685666e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478881835937,0.0,0.0,0.0004589302407111,286.4223937988281,294.1499938964844,293.3923645019531,292.4403991699219,294.99041748046875,293.7801513671875,285.6355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789341129362,3.400879799997369e-09,0.0009789306204766,-0.007961792871356,0.0,0.0,0.0,-0.0064987740479409,60.0,11.680404663085938,-0.0,-6.533810648079452e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.648681640625,0.0,0.0,9.187428804580122e-05,298.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6421813964844,0.0,0.0,9.674830653239042e-05,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6484680175781,0.0,0.0,7.145800918806344e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.645263671875,0.0,0.0,9.674822649685666e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478881835937,0.0,0.0,0.0004589302407111,286.4223937988281,294.1499938964844,293.3923645019531,292.4403991699219,294.99041748046875,293.7801513671875,285.6355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789341129362,3.400879799997369e-09,0.0009789306204766,-0.007961792871356,0.0,0.0,0.0,-0.0064987740479409,60.0,11.680404663085938,-0.0,-6.533810648079452e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365966796875,0.0,0.0,9.236000187229364e-05,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63018798828125,0.0,0.0,9.725978452479468e-05,299.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6363830566406,0.0,0.0,7.183579145930707e-05,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6332092285156,0.0,0.0,9.725971176521853e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63580322265625,0.0,0.0,0.0004613564815372,286.4091491699219,294.1499938964844,293.3179931640625,292.4229736328125,294.9615478515625,293.7189025878906,285.64471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841078426688,4.0059937589376204e-09,0.0009841037681326,-0.0095472941175103,0.0,0.0,0.0,-0.006798748858273,60.0,11.654969215393066,-0.0,-6.603074353961348e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365966796875,0.0,0.0,9.236000187229364e-05,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63018798828125,0.0,0.0,9.725978452479468e-05,299.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6363830566406,0.0,0.0,7.183579145930707e-05,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6332092285156,0.0,0.0,9.725971176521853e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63580322265625,0.0,0.0,0.0004613564815372,286.4091491699219,294.1499938964844,293.3179931640625,292.4229736328125,294.9615478515625,293.7189025878906,285.64471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841078426688,4.0059937589376204e-09,0.0009841037681326,-0.0095472941175103,0.0,0.0,0.0,-0.006798748858273,60.0,11.654969215393066,-0.0,-6.603074353961348e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246032714844,0.0,0.0,9.289802983403206e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6182556152344,0.0,0.0,9.782635606825352e-05,299.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6243896484375,0.0,0.0,7.22542536095716e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6212463378906,0.0,0.0,9.782627603271976e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6238098144531,0.0,0.0,0.0004640440456569,286.3960266113281,294.1499938964844,293.244140625,292.4056701660156,294.9316711425781,293.6443176269531,285.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898414136841,4.6762855809845405e-09,0.0009898366406559,-0.0113034881651401,0.0,0.0,0.0,-0.0071310480125248,60.0,11.650330543518066,-0.0,-6.680224373667444e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246032714844,0.0,0.0,9.289802983403206e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6182556152344,0.0,0.0,9.782635606825352e-05,299.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6243896484375,0.0,0.0,7.22542536095716e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6212463378906,0.0,0.0,9.782627603271976e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6238098144531,0.0,0.0,0.0004640440456569,286.3960266113281,294.1499938964844,293.244140625,292.4056701660156,294.9316711425781,293.6443176269531,285.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898414136841,4.6762855809845405e-09,0.0009898366406559,-0.0113034881651401,0.0,0.0,0.0,-0.0071310480125248,60.0,11.650330543518066,-0.0,-6.680224373667444e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61865234375,0.0,0.0,9.313209011452273e-05,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61236572265625,0.0,0.0,9.807282913243398e-05,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.61846923828125,0.0,0.0,7.243629806907848e-05,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153259277344,0.0,0.0,9.807275637285784e-05,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6178894042969,0.0,0.0,0.0004652132338378,286.3896179199219,294.1499938964844,293.20758056640625,292.3970642089844,294.9160461425781,293.601318359375,285.6583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992334797047,4.967886546580757e-09,0.0009923297911882,-0.0120674641802906,0.0,0.0,0.0,-0.0072756051085889,60.0,11.650557518005373,-0.0,-6.713927547252754e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127319335937,0.0,0.0,9.32760740397498e-05,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064758300781,0.0,0.0,9.822445281315596e-05,299.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6125183105469,0.0,0.0,7.254828960867599e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094055175781,0.0,0.0,9.82243727776222e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119384765625,0.0,0.0,0.0004659324767999,286.3831481933594,294.1499938964844,293.1713256835937,292.3885192871094,294.900634765625,293.5610046386719,285.66290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099386961665,5.1472612838665555e-09,0.0009938644943758,-0.0125374039635062,0.0,0.0,0.0,-0.0073645333759486,60.0,11.645525932312012,-0.0,-6.73470168521817e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010131835937,0.0,0.0,9.331262117484584e-05,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948486328125,0.0,0.0,9.826293535297737e-05,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.600830078125,0.0,0.0,7.257670949911699e-05,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5977478027344,0.0,0.0,9.82628553174436e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6002502441406,0.0,0.0,0.0004661150451283,286.3705444335937,294.1499938964844,293.1000061035156,292.3716125488281,294.8690185546875,293.48370361328125,285.6719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942648466676,5.192766217021472e-09,0.0009942596079781,-0.0126566141843795,0.0,0.0,0.0,-0.0073871221393346,60.0,11.61114501953125,-0.0,-6.739976043945718e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010131835937,0.0,0.0,9.331262117484584e-05,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948486328125,0.0,0.0,9.826293535297737e-05,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.600830078125,0.0,0.0,7.257670949911699e-05,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5977478027344,0.0,0.0,9.82628553174436e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6002502441406,0.0,0.0,0.0004661150451283,286.3705444335937,294.1499938964844,293.1000061035156,292.3716125488281,294.8690185546875,293.48370361328125,285.6719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942648466676,5.192766217021472e-09,0.0009942596079781,-0.0126566141843795,0.0,0.0,0.0,-0.0073871221393346,60.0,11.61114501953125,-0.0,-6.739976043945718e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5894775390625,0.0,0.0,9.297272481489928e-05,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5833740234375,0.0,0.0,9.790500917006284e-05,299.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892944335937,0.0,0.0,7.231234485516325e-05,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58624267578125,0.0,0.0,9.790492913452908e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887451171875,0.0,0.0,0.000464417214971,286.358154296875,294.1499938964844,293.0306701660156,292.3549499511719,294.83697509765625,293.4130859375,285.680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990642234683,4.76925876569112e-09,0.0009906374616548,-0.0115470672026276,0.0,0.0,0.0,-0.007177167572081,60.0,11.55258846282959,-0.0,-6.690960674404779e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5894775390625,0.0,0.0,9.297272481489928e-05,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5833740234375,0.0,0.0,9.790500917006284e-05,299.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892944335937,0.0,0.0,7.231234485516325e-05,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58624267578125,0.0,0.0,9.790492913452908e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887451171875,0.0,0.0,0.000464417214971,286.358154296875,294.1499938964844,293.0306701660156,292.3549499511719,294.83697509765625,293.4130859375,285.680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990642234683,4.76925876569112e-09,0.0009906374616548,-0.0115470672026276,0.0,0.0,0.0,-0.007177167572081,60.0,11.55258846282959,-0.0,-6.690960674404779e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5781555175781,0.0,0.0,9.256273187929764e-05,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721130371094,0.0,0.0,9.74732611211948e-05,299.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57794189453125,0.0,0.0,7.199345418484882e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5749816894531,0.0,0.0,9.747318836161868e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774230957031,0.0,0.0,0.0004623692366294,286.3460693359375,294.1499938964844,292.9637451171875,292.338623046875,294.804443359375,293.3515014648437,285.6898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862728184089,4.258417618530075e-09,0.0009862685110419,-0.01020866073668,0.0,0.0,0.0,-0.00692391814664,60.0,11.476104736328123,-0.0,-6.632075155721395e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5781555175781,0.0,0.0,9.256273187929764e-05,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721130371094,0.0,0.0,9.74732611211948e-05,299.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57794189453125,0.0,0.0,7.199345418484882e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5749816894531,0.0,0.0,9.747318836161868e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774230957031,0.0,0.0,0.0004623692366294,286.3460693359375,294.1499938964844,292.9637451171875,292.338623046875,294.804443359375,293.3515014648437,285.6898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862728184089,4.258417618530075e-09,0.0009862685110419,-0.01020866073668,0.0,0.0,0.0,-0.00692391814664,60.0,11.476104736328123,-0.0,-6.632075155721395e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5669860839844,0.0,0.0,9.216814214596523e-05,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56103515625,0.0,0.0,9.70577311818488e-05,299.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667724609375,0.0,0.0,7.168654701672494e-05,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638427734375,0.0,0.0,9.705765842227264e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5662536621094,0.0,0.0,0.0004603981506079,286.33416748046875,294.1499938964844,292.8997497558594,292.3226928710937,294.7715759277344,293.29559326171875,285.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820646373555,3.766758016610083e-09,0.0009820609120652,-0.0089204618707299,0.0,0.0,0.0,-0.0066801635548472,60.0,11.394989967346191,-0.0,-6.575646693818271e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5669860839844,0.0,0.0,9.216814214596523e-05,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56103515625,0.0,0.0,9.70577311818488e-05,299.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667724609375,0.0,0.0,7.168654701672494e-05,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638427734375,0.0,0.0,9.705765842227264e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5662536621094,0.0,0.0,0.0004603981506079,286.33416748046875,294.1499938964844,292.8997497558594,292.3226928710937,294.7715759277344,293.29559326171875,285.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820646373555,3.766758016610083e-09,0.0009820609120652,-0.0089204618707299,0.0,0.0,0.0,-0.0066801635548472,60.0,11.394989967346191,-0.0,-6.575646693818271e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614624023437,0.0,0.0,9.202506043948232e-05,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5555419921875,0.0,0.0,9.690706065157428e-05,299.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5612487792969,0.0,0.0,7.157526124501601e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583190917969,0.0,0.0,9.690698789199814e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56072998046875,0.0,0.0,0.0004596834478434,286.32830810546875,294.1499938964844,292.8690185546875,292.3149108886719,294.7550354003906,293.2690734863281,285.70318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805392473936,3.5884815119402447e-09,0.0009805356385186,-0.0084533467888832,0.0,0.0,0.0,-0.0065917805768549,60.0,11.35632610321045,-0.0,-6.555244880246391e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.55596923828125,0.0,0.0,9.200133354170248e-05,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5500793457031,0.0,0.0,9.688207501312718e-05,299.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5557556152344,0.0,0.0,7.155680941650644e-05,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528564453125,0.0,0.0,9.688200225355104e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55523681640625,0.0,0.0,0.0004595649370457,286.322509765625,294.1499938964844,292.83917236328125,292.3072509765625,294.73834228515625,293.2421264648437,285.7076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802858112379,3.5589089453225142e-09,0.000980282202363,-0.0083758616819977,0.0,0.0,0.0,-0.0065771173685789,60.0,11.32470703125,-0.0,-6.551864117909646e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450439453125,0.0,0.0,9.213198791258036e-05,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.53924560546875,0.0,0.0,9.701965609565376e-05,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5448608398437,0.0,0.0,7.165842544054613e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419921875,0.0,0.0,9.701958333607764e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443420410156,0.0,0.0,0.0004602175904437,286.31103515625,294.1499938964844,292.7824401855469,292.2923278808594,294.7046813964844,293.1861877441406,285.7164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816767415031,3.7216549841900814e-09,0.0009816730162128,-0.0088022863492369,0.0,0.0,0.0,-0.0066577931866049,60.0,11.276816368103027,-0.0,-6.570482469214768e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450439453125,0.0,0.0,9.213198791258036e-05,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.53924560546875,0.0,0.0,9.701965609565376e-05,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5448608398437,0.0,0.0,7.165842544054613e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419921875,0.0,0.0,9.701958333607764e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443420410156,0.0,0.0,0.0004602175904437,286.31103515625,294.1499938964844,292.7824401855469,292.2923278808594,294.7046813964844,293.1861877441406,285.7164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816767415031,3.7216549841900814e-09,0.0009816730162128,-0.0088022863492369,0.0,0.0,0.0,-0.0066577931866049,60.0,11.276816368103027,-0.0,-6.570482469214768e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343017578125,0.0,0.0,9.250571019947527e-05,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.528564453125,0.0,0.0,9.741319809108973e-05,299.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5341186523437,0.0,0.0,7.194909267127514e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.53125,0.0,0.0,9.741312533151358e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335998535156,0.0,0.0,0.0004620843974407,286.2998352050781,294.1499938964844,292.7300720214844,292.2780456542969,294.6703796386719,293.12127685546875,285.7251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856583783403,4.187238555886097e-09,0.0009856541873887,-0.010022172704339,0.0,0.0,0.0,-0.0068886028602719,60.0,11.259875297546388,-0.0,-6.623891835033646e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343017578125,0.0,0.0,9.250571019947527e-05,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.528564453125,0.0,0.0,9.741319809108973e-05,299.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5341186523437,0.0,0.0,7.194909267127514e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.53125,0.0,0.0,9.741312533151358e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335998535156,0.0,0.0,0.0004620843974407,286.2998352050781,294.1499938964844,292.7300720214844,292.2780456542969,294.6703796386719,293.12127685546875,285.7251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856583783403,4.187238555886097e-09,0.0009856541873887,-0.010022172704339,0.0,0.0,0.0,-0.0068886028602719,60.0,11.259875297546388,-0.0,-6.623891835033646e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52362060546875,0.0,0.0,9.289284935221076e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179748535156,0.0,0.0,9.782086999621242e-05,299.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234375,0.0,0.0,7.22502009011805e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5206298828125,0.0,0.0,9.78208045125939e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.52294921875,0.0,0.0,0.0004640182596631,286.28875732421875,294.1499938964844,292.6824951171875,292.2644958496094,294.6357727050781,293.0525817871094,285.7339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897826239466,4.669543418600597e-09,0.0009897779673337,-0.0112858237698674,0.0,0.0,0.0,-0.0071276999078691,60.0,11.250996589660645,-0.0,-6.679446329371785e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52362060546875,0.0,0.0,9.289284935221076e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179748535156,0.0,0.0,9.782086999621242e-05,299.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234375,0.0,0.0,7.22502009011805e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5206298828125,0.0,0.0,9.78208045125939e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.52294921875,0.0,0.0,0.0004640182596631,286.28875732421875,294.1499938964844,292.6824951171875,292.2644958496094,294.6357727050781,293.0525817871094,285.7339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897826239466,4.669543418600597e-09,0.0009897779673337,-0.0112858237698674,0.0,0.0,0.0,-0.0071276999078691,60.0,11.250996589660645,-0.0,-6.679446329371785e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130920410156,0.0,0.0,9.324886195827276e-05,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074768066406,0.0,0.0,9.819577098824084e-05,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129089355469,0.0,0.0,7.252710202010348e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101318359375,0.0,0.0,9.819570550462232e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.51239013671875,0.0,0.0,0.0004657966492231,286.2778625488281,294.1499938964844,292.6402587890625,292.2517395019531,294.6009521484375,292.98419189453125,285.7426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935799753293,5.113076184670717e-09,0.0009935748530551,-0.0124478405341506,0.0,0.0,0.0,-0.0073475991375744,60.0,11.245492935180664,-0.0,-6.730739698923571e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130920410156,0.0,0.0,9.324886195827276e-05,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074768066406,0.0,0.0,9.819577098824084e-05,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129089355469,0.0,0.0,7.252710202010348e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101318359375,0.0,0.0,9.819570550462232e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.51239013671875,0.0,0.0,0.0004657966492231,286.2778625488281,294.1499938964844,292.6402587890625,292.2517395019531,294.6009521484375,292.98419189453125,285.7426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935799753293,5.113076184670717e-09,0.0009935748530551,-0.0124478405341506,0.0,0.0,0.0,-0.0073475991375744,60.0,11.245492935180664,-0.0,-6.730739698923571e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078430175781,0.0,0.0,9.341551776742564e-05,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5022888183594,0.0,0.0,9.837126708589494e-05,299.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,7.265672320500016e-05,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5049133300781,0.0,0.0,9.83712016022764e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5071716308594,0.0,0.0,0.0004666291351895,286.2724609375,294.1499938964844,292.6212463378906,292.2456970214844,294.58349609375,292.95037841796875,285.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953592671081,5.320702101130337e-09,0.0009953539120033,-0.012991783209145,0.0,0.0,0.0,-0.0074505470693111,60.0,11.24290657043457,-0.0,-6.754817860610275e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50262451171875,0.0,0.0,9.355109796160832e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970703125,0.0,0.0,9.851403592620044e-05,299.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50244140625,0.0,0.0,7.276216638274491e-05,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.49969482421875,0.0,0.0,9.851396316662432e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5019226074219,0.0,0.0,0.0004673063522204,286.26708984375,294.1499938964844,292.603759765625,292.2398986816406,294.5660095214844,292.9169006347656,285.75128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967981604859,5.4895950007960445e-09,0.0009967926889657,-0.0134342527016997,0.0,0.0,0.0,-0.0075342468917369,60.0,11.239798545837402,-0.0,-6.774437366630083e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4922790527344,0.0,0.0,9.374516957905143e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48681640625,0.0,0.0,9.871840302366763e-05,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4920959472656,0.0,0.0,7.291311339940876e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894104003906,0.0,0.0,9.871833026409148e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916076660156,0.0,0.0,0.0004682758008129,286.2565612792969,294.1499938964844,292.5735168457031,292.22900390625,294.5310974121094,292.8544006347656,285.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988662786781,5.731362051619726e-09,0.0009988605743274,-0.0140676172450184,0.0,0.0,0.0,-0.0076541043817996,60.0,11.228455543518066,-0.0,-6.802569885167031e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4922790527344,0.0,0.0,9.374516957905143e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48681640625,0.0,0.0,9.871840302366763e-05,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4920959472656,0.0,0.0,7.291311339940876e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894104003906,0.0,0.0,9.871833026409148e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916076660156,0.0,0.0,0.0004682758008129,286.2565612792969,294.1499938964844,292.5735168457031,292.22900390625,294.5310974121094,292.8544006347656,285.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988662786781,5.731362051619726e-09,0.0009988605743274,-0.0140676172450184,0.0,0.0,0.0,-0.0076541043817996,60.0,11.228455543518066,-0.0,-6.802569885167031e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48211669921875,0.0,0.0,9.386413876200096e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,9.884367318591104e-05,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48193359375,0.0,0.0,7.300563447643071e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.479248046875,0.0,0.0,9.88436077022925e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814453125,0.0,0.0,0.000468870071927,286.2462158203125,294.1499938964844,292.54998779296875,292.2191772460937,294.496337890625,292.7980651855469,285.7684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001340415328,5.879554176857482e-09,0.0010001282207667,-0.0144558325409889,0.0,0.0,0.0,-0.0077275717630982,60.0,11.211594581604004,-0.0,-6.81984317907336e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48211669921875,0.0,0.0,9.386413876200096e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,9.884367318591104e-05,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48193359375,0.0,0.0,7.300563447643071e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.479248046875,0.0,0.0,9.88436077022925e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814453125,0.0,0.0,0.000468870071927,286.2462158203125,294.1499938964844,292.54998779296875,292.2191772460937,294.496337890625,292.7980651855469,285.7684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001340415328,5.879554176857482e-09,0.0010001282207667,-0.0144558325409889,0.0,0.0,0.0,-0.0077275717630982,60.0,11.211594581604004,-0.0,-6.81984317907336e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47216796875,0.0,0.0,9.393991058459504e-05,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668273925781,0.0,0.0,9.892346861306578e-05,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47198486328125,0.0,0.0,7.30645697331056e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693298339844,0.0,0.0,9.892340312944724e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47149658203125,0.0,0.0,0.000469248596346,286.2362365722656,294.1499938964844,292.53082275390625,292.21044921875,294.4620361328125,292.7501220703125,285.7770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009389370679,5.973930683467188e-09,0.0010009329998865,-0.0147030679509043,0.0,0.0,0.0,-0.007774346973747,60.0,11.19102954864502,-0.0,-6.83085517039217e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
