time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18054120,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47216796875,0.0,0.0,9.393991058459504e-05,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668273925781,0.0,0.0,9.892346861306578e-05,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47198486328125,0.0,0.0,7.30645697331056e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693298339844,0.0,0.0,9.892340312944724e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47149658203125,0.0,0.0,0.000469248596346,286.2362365722656,294.1499938964844,292.53082275390625,292.21044921875,294.4620361328125,292.7501220703125,285.7770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009389370679,5.973930683467188e-09,0.0010009329998865,-0.0147030679509043,0.0,0.0,0.0,-0.007774346973747,60.0,11.19102954864502,-0.0,-6.83085517039217e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623718261719,0.0,0.0,9.401542774867266e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45709228515625,0.0,0.0,9.90029948297888e-05,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621887207031,0.0,0.0,7.31233085389249e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4595642089844,0.0,0.0,9.900292934617028e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617004394531,0.0,0.0,0.0004696258401963,286.2264709472656,294.1499938964844,292.5133056640625,292.2027282714844,294.4280700683594,292.707763671875,285.7854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017434833571,6.067992774916321e-09,0.0010017374297603,-0.0149494735524058,0.0,0.0,0.0,-0.0078209778293967,60.0,11.171062469482422,-0.0,-6.841838740001549e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623718261719,0.0,0.0,9.401542774867266e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45709228515625,0.0,0.0,9.90029948297888e-05,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621887207031,0.0,0.0,7.31233085389249e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4595642089844,0.0,0.0,9.900292934617028e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617004394531,0.0,0.0,0.0004696258401963,286.2264709472656,294.1499938964844,292.5133056640625,292.2027282714844,294.4280700683594,292.707763671875,285.7854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017434833571,6.067992774916321e-09,0.0010017374297603,-0.0149494735524058,0.0,0.0,0.0,-0.0078209778293967,60.0,11.171062469482422,-0.0,-6.841838740001549e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4575500488281,0.0,0.0,9.405322634847836e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4523010253906,0.0,0.0,9.904278704198076e-05,299.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573669433594,0.0,0.0,7.31527034076862e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45477294921875,0.0,0.0,9.904272155836225e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4569091796875,0.0,0.0,0.0004698146367445,286.2217102050781,294.1499938964844,292.5051574707031,292.1992492675781,294.4112548828125,292.68902587890625,285.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021461639553,6.1150657870712174e-09,0.0010021399939432,-0.0150727871805429,0.0,0.0,0.0,-0.0078443149104714,60.0,11.161602020263672,-0.0,-6.847339051319068e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527587890625,0.0,0.0,9.40910103963688e-05,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4475402832031,0.0,0.0,9.908257925417274e-05,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525756835937,0.0,0.0,7.318209100048989e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45001220703125,0.0,0.0,9.90825137705542e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521179199219,0.0,0.0,0.000470003375085,286.21697998046875,294.1499938964844,292.4974060058594,292.19598388671875,294.3945007324219,292.67108154296875,285.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025487281382,6.162131249709546e-09,0.0010025425581261,-0.0151960784569382,0.0,0.0,0.0,-0.0078676473349332,60.0,11.152413368225098,-0.0,-6.852840783722058e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432373046875,0.0,0.0,9.416665125172584e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4381103515625,0.0,0.0,9.91622291621752e-05,299.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430847167969,0.0,0.0,7.324091711780056e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405212402344,0.0,0.0,9.91621709545143e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.442626953125,0.0,0.0,0.0004703812301158,286.2076110839844,294.1499938964844,292.48309326171875,292.190185546875,294.3612060546875,292.63677978515625,285.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.2563452196684474e-09,0.0010033481521531,-0.0154428770765662,0.0,0.0,0.0,-0.0079143531620502,60.0,11.13460922241211,-0.0,-6.863859880468226e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432373046875,0.0,0.0,9.416665125172584e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4381103515625,0.0,0.0,9.91622291621752e-05,299.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430847167969,0.0,0.0,7.324091711780056e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405212402344,0.0,0.0,9.91621709545143e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.442626953125,0.0,0.0,0.0004703812301158,286.2076110839844,294.1499938964844,292.48309326171875,292.190185546875,294.3612060546875,292.63677978515625,285.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.2563452196684474e-09,0.0010033481521531,-0.0154428770765662,0.0,0.0,0.0,-0.0079143531620502,60.0,11.13460922241211,-0.0,-6.863859880468226e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4338684082031,0.0,0.0,9.424256131751464e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288024902344,0.0,0.0,9.924216283252464e-05,299.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337158203125,0.0,0.0,7.329996151383966e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311828613281,0.0,0.0,9.924210462486371e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4332580566406,0.0,0.0,0.0004707604239229,286.1984558105469,294.1499938964844,292.47027587890625,292.1852722167969,294.3282775878906,292.60614013671875,285.810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350894032891574e-09,0.0010041566565632,-0.0156905502080917,0.0,0.0,0.0,-0.007961225695908,60.0,11.118230819702148,-0.0,-6.874927294120425e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4338684082031,0.0,0.0,9.424256131751464e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288024902344,0.0,0.0,9.924216283252464e-05,299.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337158203125,0.0,0.0,7.329996151383966e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311828613281,0.0,0.0,9.924210462486371e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4332580566406,0.0,0.0,0.0004707604239229,286.1984558105469,294.1499938964844,292.47027587890625,292.1852722167969,294.3282775878906,292.60614013671875,285.810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350894032891574e-09,0.0010041566565632,-0.0156905502080917,0.0,0.0,0.0,-0.007961225695908,60.0,11.118230819702148,-0.0,-6.874927294120425e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246520996094,0.0,0.0,9.431876242160796e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4196472167969,0.0,0.0,9.932240209309384e-05,299.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42449951171875,0.0,0.0,7.335922418860719e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219970703125,0.0,0.0,9.932234388543292e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4240417480469,0.0,0.0,0.0004711410729214,286.18951416015625,294.1499938964844,292.4590148925781,292.1811828613281,294.2957458496094,292.57891845703125,285.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.4458034465531e-09,0.0010049681877717,-0.0159391649067401,0.0,0.0,0.0,-0.0080082761123776,60.0,11.103316307067873,-0.0,-6.8860458668496e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246520996094,0.0,0.0,9.431876242160796e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4196472167969,0.0,0.0,9.932240209309384e-05,299.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42449951171875,0.0,0.0,7.335922418860719e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219970703125,0.0,0.0,9.932234388543292e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4240417480469,0.0,0.0,0.0004711410729214,286.18951416015625,294.1499938964844,292.4590148925781,292.1811828613281,294.2957458496094,292.57891845703125,285.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.4458034465531e-09,0.0010049681877717,-0.0159391649067401,0.0,0.0,0.0,-0.0080082761123776,60.0,11.103316307067873,-0.0,-6.8860458668496e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41558837890625,0.0,0.0,9.439522546017542e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4106140136719,0.0,0.0,9.940292511601e-05,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154052734375,0.0,0.0,7.341869059018791e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129638671875,0.0,0.0,9.940285963239148e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149475097656,0.0,0.0,0.0004715230315923,286.1807556152344,294.1499938964844,292.4491882324219,292.17791748046875,294.2636108398437,292.5549011230469,285.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410423744083346e-09,0.0010057826293632,-0.0161886401474475,0.0,0.0,0.0,-0.0080554904416203,60.0,11.089861869812012,-0.0,-6.89721204594207e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41558837890625,0.0,0.0,9.439522546017542e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4106140136719,0.0,0.0,9.940292511601e-05,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154052734375,0.0,0.0,7.341869059018791e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129638671875,0.0,0.0,9.940285963239148e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149475097656,0.0,0.0,0.0004715230315923,286.1807556152344,294.1499938964844,292.4491882324219,292.17791748046875,294.2636108398437,292.5549011230469,285.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410423744083346e-09,0.0010057826293632,-0.0161886401474475,0.0,0.0,0.0,-0.0080554904416203,60.0,11.089861869812012,-0.0,-6.89721204594207e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111022949219,0.0,0.0,9.443354792892932e-05,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061889648437,0.0,0.0,9.944327757693829e-05,299.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.41094970703125,0.0,0.0,7.344850018853322e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40850830078125,0.0,0.0,9.944321936927736e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4104919433594,0.0,0.0,0.0004717144765891,286.17645263671875,294.1499938964844,292.44482421875,292.17657470703125,294.2477722167969,292.5443115234375,285.8316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588777079485908e-09,0.0010061908978968,-0.0163136795163154,0.0,0.0,0.0,-0.0080791544169187,60.0,11.083842277526855,-0.0,-6.90281254378533e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066772460937,0.0,0.0,9.44719067774713e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017639160156,0.0,0.0,9.94836664176546e-05,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.406494140625,0.0,0.0,7.347833161475137e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040832519531,0.0,0.0,9.948360820999368e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40606689453125,0.0,0.0,0.000471906067105,286.1722412109375,294.1499938964844,292.4408264160156,292.1754150390625,294.2320251464844,292.53436279296875,285.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066059185191,6.636549976235528e-09,0.0010065992828458,-0.016438815742731,0.0,0.0,0.0,-0.0081028379499912,60.0,11.07812213897705,-0.0,-6.908418725970479e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3978576660156,0.0,0.0,9.454867540625855e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930053710937,0.0,0.0,9.95645095827058e-05,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3976745605469,0.0,0.0,7.353803812293336e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3952941894531,0.0,0.0,9.956445137504488e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3972473144531,0.0,0.0,0.0004722895682789,286.1638488769531,294.1499938964844,292.4338684082031,292.1736145019531,294.20074462890625,292.5156555175781,285.8441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.732175705792542e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.067280769348145,-0.0,-6.919648853909166e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3978576660156,0.0,0.0,9.454867540625855e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930053710937,0.0,0.0,9.95645095827058e-05,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3976745605469,0.0,0.0,7.353803812293336e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3952941894531,0.0,0.0,9.956445137504488e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3972473144531,0.0,0.0,0.0004722895682789,286.1638488769531,294.1499938964844,292.4338684082031,292.1736145019531,294.20074462890625,292.5156555175781,285.8441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.732175705792542e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.067280769348145,-0.0,-6.919648853909166e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891906738281,0.0,0.0,9.46254949667491e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843994140625,0.0,0.0,9.964540367946027e-05,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890075683594,0.0,0.0,7.359778101090342e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866577148437,0.0,0.0,9.964533819584176e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885803222656,0.0,0.0,0.0004726733022835,286.1556701660156,294.1499938964844,292.4282531738281,292.1724853515625,294.16998291015625,292.4996337890625,285.8524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827856058322368e-09,0.0010082351509481,-0.0169399213045835,0.0,0.0,0.0,-0.0081976754590868,60.0,11.057844161987305,-0.0,-6.930893903245305e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891906738281,0.0,0.0,9.46254949667491e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843994140625,0.0,0.0,9.964540367946027e-05,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890075683594,0.0,0.0,7.359778101090342e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866577148437,0.0,0.0,9.964533819584176e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885803222656,0.0,0.0,0.0004726733022835,286.1556701660156,294.1499938964844,292.4282531738281,292.1724853515625,294.16998291015625,292.4996337890625,285.8524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827856058322368e-09,0.0010082351509481,-0.0169399213045835,0.0,0.0,0.0,-0.0081976754590868,60.0,11.057844161987305,-0.0,-6.930893903245305e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3806457519531,0.0,0.0,9.470224904362112e-05,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759460449219,0.0,0.0,9.972622501663864e-05,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804931640625,0.0,0.0,7.365748024312779e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.378173828125,0.0,0.0,9.972616680897772e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.38006591796875,0.0,0.0,0.0004730567161459,286.1476745605469,294.1499938964844,292.4239807128906,292.1719970703125,294.1396789550781,292.4859924316406,285.86065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.9234618038649395e-09,0.001009052619338,-0.0171903446316719,0.0,0.0,0.0,-0.0082450713962316,60.0,11.049659729003906,-0.0,-6.94213966312418e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3806457519531,0.0,0.0,9.470224904362112e-05,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759460449219,0.0,0.0,9.972622501663864e-05,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804931640625,0.0,0.0,7.365748024312779e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.378173828125,0.0,0.0,9.972616680897772e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.38006591796875,0.0,0.0,0.0004730567161459,286.1476745605469,294.1499938964844,292.4239807128906,292.1719970703125,294.1396789550781,292.4859924316406,285.86065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.9234618038649395e-09,0.001009052619338,-0.0171903446316719,0.0,0.0,0.0,-0.0082450713962316,60.0,11.049659729003906,-0.0,-6.94213966312418e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37225341796875,0.0,0.0,9.47788794292137e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676147460937,0.0,0.0,9.980692266253754e-05,299.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721008300781,0.0,0.0,7.371708488790318e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36981201171875,0.0,0.0,9.980686445487665e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717041015625,0.0,0.0,0.0004734395188279,286.1398620605469,294.1499938964844,292.4210205078125,292.17205810546875,294.10986328125,292.4744873046875,285.868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098759084939,7.0189103418272225e-09,0.0010098688071593,-0.0174403544515371,0.0,0.0,0.0,-0.0082923900336027,60.0,11.04263687133789,-0.0,-6.953375475404755e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37225341796875,0.0,0.0,9.47788794292137e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676147460937,0.0,0.0,9.980692266253754e-05,299.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721008300781,0.0,0.0,7.371708488790318e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36981201171875,0.0,0.0,9.980686445487665e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717041015625,0.0,0.0,0.0004734395188279,286.1398620605469,294.1499938964844,292.4210205078125,292.17205810546875,294.10986328125,292.4744873046875,285.868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098759084939,7.0189103418272225e-09,0.0010098688071593,-0.0174403544515371,0.0,0.0,0.0,-0.0082923900336027,60.0,11.04263687133789,-0.0,-6.953375475404755e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681335449219,0.0,0.0,9.481712186243384e-05,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634948730469,0.0,0.0,9.984718781197444e-05,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36798095703125,0.0,0.0,7.374682172667235e-05,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656921386719,0.0,0.0,9.984712960431352e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675537109375,0.0,0.0,0.0004736305272672,286.1360778808594,294.1499938964844,292.4200134277344,292.1723022460937,294.09521484375,292.4697265625,285.8730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.06654335047574e-09,0.0010102760279551,-0.0175651181489229,0.0,0.0,0.0,-0.0083160027861595,60.0,11.039668083190918,-0.0,-6.958986631389052e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,9.485533519182354e-05,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35943603515625,0.0,0.0,9.988742385758088e-05,299.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638916015625,0.0,0.0,7.377654401352629e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616027832031,0.0,0.0,9.988736564991996e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36346435546875,0.0,0.0,0.0004738213901873,286.1322937011719,294.1499938964844,292.4193115234375,292.17266845703125,294.0806884765625,292.46539306640625,285.8771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114135058827742e-09,0.0010106830159202,-0.01768977381289,0.0,0.0,0.0,-0.0083395959809422,60.0,11.036924362182615,-0.0,-6.964594945202407e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559265136719,0.0,0.0,9.493165271123873e-05,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35137939453125,0.0,0.0,9.996779408538714e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35577392578125,0.0,0.0,7.38359012757428e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.353515625,0.0,0.0,9.996773587772624e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553466796875,0.0,0.0,0.0004742026503663,286.1248779296875,294.1499938964844,292.4188537597656,292.1737365722656,294.0519104003906,292.4576110839844,285.88531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.0179387722164392,0.0,0.0,0.0,-0.008386724628508,60.0,11.031903266906738,-0.0,-6.975803756859025e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559265136719,0.0,0.0,9.493165271123873e-05,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35137939453125,0.0,0.0,9.996779408538714e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35577392578125,0.0,0.0,7.38359012757428e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.353515625,0.0,0.0,9.996773587772624e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553466796875,0.0,0.0,0.0004742026503663,286.1248779296875,294.1499938964844,292.4188537597656,292.1737365722656,294.0519104003906,292.4576110839844,285.88531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.0179387722164392,0.0,0.0,0.0,-0.008386724628508,60.0,11.031903266906738,-0.0,-6.975803756859025e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34796142578125,0.0,0.0,9.500785381533206e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.34344482421875,0.0,0.0,0.0001000480333459,299.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3478088378906,0.0,0.0,7.389516395051032e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3455810546875,0.0,0.0,0.0001000479751382,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3473815917969,0.0,0.0,0.0004745832993648,286.1176147460937,294.1499938964844,292.4195556640625,292.17529296875,294.023681640625,292.4516906738281,285.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.304112425998711e-09,0.0010123075917363,-0.0181873645633459,0.0,0.0,0.0,-0.0084337769076228,60.0,11.027904510498049,-0.0,-6.987004042002809e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34796142578125,0.0,0.0,9.500785381533206e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.34344482421875,0.0,0.0,0.0001000480333459,299.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3478088378906,0.0,0.0,7.389516395051032e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3455810546875,0.0,0.0,0.0001000479751382,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3473815917969,0.0,0.0,0.0004745832993648,286.1176147460937,294.1499938964844,292.4195556640625,292.17529296875,294.023681640625,292.4516906738281,285.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.304112425998711e-09,0.0010123075917363,-0.0181873645633459,0.0,0.0,0.0,-0.0084337769076228,60.0,11.027904510498049,-0.0,-6.987004042002809e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401184082031,0.0,0.0,9.508408402325584e-05,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.335693359375,0.0,0.0,0.0001001283089863,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399658203125,0.0,0.0,7.39544557291083e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377685546875,0.0,0.0,0.0001001282507786,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395690917969,0.0,0.0,0.0004749640938825,286.1105651855469,294.1499938964844,292.42144775390625,292.1772155761719,293.9960632324219,292.4474792480469,285.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399065804492011e-09,0.001013119588606,-0.0184360649436712,0.0,0.0,0.0,-0.0084808496758341,60.0,11.02480697631836,-0.0,-6.998217827458576e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401184082031,0.0,0.0,9.508408402325584e-05,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.335693359375,0.0,0.0,0.0001001283089863,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399658203125,0.0,0.0,7.39544557291083e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377685546875,0.0,0.0,0.0001001282507786,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395690917969,0.0,0.0,0.0004749640938825,286.1105651855469,294.1499938964844,292.42144775390625,292.1772155761719,293.9960632324219,292.4474792480469,285.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399065804492011e-09,0.001013119588606,-0.0184360649436712,0.0,0.0,0.0,-0.0084808496758341,60.0,11.02480697631836,-0.0,-6.998217827458576e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324279785156,0.0,0.0,9.516051795799284e-05,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280334472656,0.0,0.0,0.0001002087883534,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.332275390625,0.0,0.0,7.401390030281618e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3301086425781,0.0,0.0,0.0001002087301458,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318786621094,0.0,0.0,0.0004753458779305,286.10369873046875,294.1499938964844,292.4244384765625,292.1794738769531,293.968994140625,292.4447326660156,285.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494267428853618e-09,0.0010139336809515,-0.0186854097992181,0.0,0.0,0.0,-0.0085280444473028,60.0,11.022488594055176,-0.0,-7.009469982222073e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324279785156,0.0,0.0,9.516051795799284e-05,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280334472656,0.0,0.0,0.0001002087883534,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.332275390625,0.0,0.0,7.401390030281618e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3301086425781,0.0,0.0,0.0001002087301458,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318786621094,0.0,0.0,0.0004753458779305,286.10369873046875,294.1499938964844,292.4244384765625,292.1794738769531,293.968994140625,292.4447326660156,285.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494267428853618e-09,0.0010139336809515,-0.0186854097992181,0.0,0.0,0.0,-0.0085280444473028,60.0,11.022488594055176,-0.0,-7.009469982222073e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32861328125,0.0,0.0,9.519889135845006e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32427978515625,0.0,0.0,0.000100249199022,299.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284912109375,0.0,0.0,7.404374628094956e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3263244628906,0.0,0.0,0.0001002491480903,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280944824219,0.0,0.0,0.0004755375848617,286.100341796875,294.1499938964844,292.4263610839844,292.18072509765625,293.9556884765625,292.44390869140625,285.91387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143500985577,7.542069191401879e-09,0.0010143425315618,-0.0188106074929237,0.0,0.0,0.0,-0.0085517428815364,60.0,11.021632194519045,-0.0,-7.015123060227779e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248596191406,0.0,0.0,9.523738117422909e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205261230469,0.0,0.0,0.0001002897333819,299.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32470703125,0.0,0.0,7.407367957057431e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32257080078125,0.0,0.0,0.0001002896751742,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243103027344,0.0,0.0,0.0004757298738695,286.0970153808594,294.1499938964844,292.42852783203125,292.1820373535156,293.9424743652344,292.4433288574219,285.9179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147602297365,7.590012174318872e-09,0.0010147526627406,-0.0189361758530139,0.0,0.0,0.0,-0.0085755111649632,60.0,11.020895957946776,-0.0,-7.020795322887352e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173522949219,0.0,0.0,9.531481191515924e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130798339844,0.0,0.0,0.000100371260487,299.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.0,7.413390267174691e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150939941406,0.0,0.0,0.0001003712095553,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168334960937,0.0,0.0,0.0004761166346725,286.0904235839844,294.1499938964844,292.4336853027344,292.18487548828125,293.916259765625,292.4427185058594,285.9260559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.686452363486751e-09,0.0010155771160498,-0.0191887579858303,0.0,0.0,0.0,-0.0086233196780085,60.0,11.019675254821776,-0.0,-7.032212323565545e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173522949219,0.0,0.0,9.531481191515924e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130798339844,0.0,0.0,0.000100371260487,299.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.0,7.413390267174691e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150939941406,0.0,0.0,0.0001003712095553,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168334960937,0.0,0.0,0.0004761166346725,286.0904235839844,294.1499938964844,292.4336853027344,292.18487548828125,293.916259765625,292.4427185058594,285.9260559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.686452363486751e-09,0.0010155771160498,-0.0191887579858303,0.0,0.0,0.0,-0.0086233196780085,60.0,11.019675254821776,-0.0,-7.032212323565545e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100280761719,0.0,0.0,9.539375605527312e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057861328125,0.0,0.0,0.0001004543955787,299.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30987548828125,0.0,0.0,7.4195304478053e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30780029296875,0.0,0.0,0.000100454344647,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095092773437,0.0,0.0,0.0004765109915751,286.0840148925781,294.1499938964844,292.4398498535156,292.1878967285156,293.89068603515625,292.4437866210937,285.9341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784793254472788e-09,0.0010164179839193,-0.0194463152438402,0.0,0.0,0.0,-0.0086720716208219,60.0,11.019207000732422,-0.0,-7.04386380334654e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100280761719,0.0,0.0,9.539375605527312e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057861328125,0.0,0.0,0.0001004543955787,299.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30987548828125,0.0,0.0,7.4195304478053e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30780029296875,0.0,0.0,0.000100454344647,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095092773437,0.0,0.0,0.0004765109915751,286.0840148925781,294.1499938964844,292.4398498535156,292.1878967285156,293.89068603515625,292.4437866210937,285.9341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784793254472788e-09,0.0010164179839193,-0.0194463152438402,0.0,0.0,0.0,-0.0086720716208219,60.0,11.019207000732422,-0.0,-7.04386380334654e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
