time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056460,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.302734375,0.0,0.0,9.547374793328343e-05,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.298583984375,0.0,0.0,0.00010053862934,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026123046875,0.0,0.0,7.425751391565427e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,0.0001005385784083,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022155761719,0.0,0.0,0.0004769105871673,286.07769775390625,294.1499938964844,292.447021484375,292.19110107421875,293.8654479980469,292.4456481933594,285.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884432662308427e-09,0.0010172700276598,-0.0197072681039571,0.0,0.0,0.0,-0.0087214671075344,60.0,11.01911163330078,-0.0,-7.055679418499494e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.302734375,0.0,0.0,9.547374793328343e-05,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.298583984375,0.0,0.0,0.00010053862934,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026123046875,0.0,0.0,7.425751391565427e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,0.0001005385784083,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022155761719,0.0,0.0,0.0004769105871673,286.07769775390625,294.1499938964844,292.447021484375,292.19110107421875,293.8654479980469,292.4456481933594,285.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884432662308427e-09,0.0010172700276598,-0.0197072681039571,0.0,0.0,0.0,-0.0087214671075344,60.0,11.01911163330078,-0.0,-7.055679418499494e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2956237792969,0.0,0.0,9.555671567795798e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,0.000100625991763,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955017089844,0.0,0.0,7.432204438373446e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29345703125,0.0,0.0,0.0001006259408313,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29510498046875,0.0,0.0,0.000477325025713,286.07159423828125,294.1499938964844,292.4551086425781,292.19439697265625,293.8409118652344,292.4493408203125,285.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161769025,7.987776662332635e-09,0.0010181537363678,-0.0199779197573661,0.0,0.0,0.0,-0.008772699162364,60.0,11.019776344299316,-0.0,-7.067944096661449e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2956237792969,0.0,0.0,9.555671567795798e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,0.000100625991763,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955017089844,0.0,0.0,7.432204438373446e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29345703125,0.0,0.0,0.0001006259408313,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29510498046875,0.0,0.0,0.000477325025713,286.07159423828125,294.1499938964844,292.4551086425781,292.19439697265625,293.8409118652344,292.4493408203125,285.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161769025,7.987776662332635e-09,0.0010181537363678,-0.0199779197573661,0.0,0.0,0.0,-0.008772699162364,60.0,11.019776344299316,-0.0,-7.067944096661449e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920837402344,0.0,0.0,9.559877798892558e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879943847656,0.0,0.0,0.000100670287793,299.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919616699219,0.0,0.0,7.435475708916783e-05,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899169921875,0.0,0.0,0.0001006702368613,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915954589844,0.0,0.0,0.0004775351553689,286.0685729980469,294.1499938964844,292.4595031738281,292.1960754394531,293.8287658691406,292.45147705078125,285.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186104336753,8.040175636381264e-09,0.0010186024010181,-0.0201151482760906,0.0,0.0,0.0,-0.0087986784055829,60.0,11.02023696899414,-0.0,-7.074167029941236e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886047363281,0.0,0.0,9.564181527821348e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845458984375,0.0,0.0,0.000100715602457,299.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884521484375,0.0,0.0,7.438822649419308e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28643798828125,0.0,0.0,0.0001007155515253,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880859375,0.0,0.0,0.0004777501162607,286.0655822753906,294.1499938964844,292.4641418457031,292.1977844238281,293.8167724609375,292.4539794921875,285.9584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190687607973,8.093779868545425e-09,0.0010190607281401,-0.0202555302530527,0.0,0.0,0.0,-0.0088252518326044,60.0,11.02085781097412,-0.0,-7.080535624481854e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816772460937,0.0,0.0,9.572982526151463e-05,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27764892578125,0.0,0.0,0.0001008082836051,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2815246582031,0.0,0.0,7.445667870342731e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.279541015625,0.0,0.0,0.0001008082326734,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811889648437,0.0,0.0,0.0004781897296197,286.0597229003906,294.1499938964844,292.4740295410156,292.201171875,293.7931213378906,292.459716796875,285.96649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203408619067432e-09,0.0010199975222349,-0.0205426346510648,0.0,0.0,0.0,-0.0088795972988009,60.0,11.022374153137209,-0.0,-7.093569820426637e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816772460937,0.0,0.0,9.572982526151463e-05,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27764892578125,0.0,0.0,0.0001008082836051,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2815246582031,0.0,0.0,7.445667870342731e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.279541015625,0.0,0.0,0.0001008082326734,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811889648437,0.0,0.0,0.0004781897296197,286.0597229003906,294.1499938964844,292.4740295410156,292.201171875,293.7931213378906,292.459716796875,285.96649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203408619067432e-09,0.0010199975222349,-0.0205426346510648,0.0,0.0,0.0,-0.0088795972988009,60.0,11.022374153137209,-0.0,-7.093569820426637e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27490234375,0.0,0.0,9.5823168521747e-05,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709350585937,0.0,0.0,0.0001009065745165,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747802734375,0.0,0.0,7.452927820850164e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727966308594,0.0,0.0,0.0001009065235848,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2744140625,0.0,0.0,0.0004786560020875,286.0540771484375,294.1499938964844,292.4847717285156,292.2045288085937,293.7702331542969,292.46710205078125,285.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210000909864,8.319682720525634e-09,0.0010209918254986,-0.0208471342921257,0.0,0.0,0.0,-0.0089372396469116,60.0,11.024565696716309,-0.0,-7.107407640205565e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27490234375,0.0,0.0,9.5823168521747e-05,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709350585937,0.0,0.0,0.0001009065745165,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747802734375,0.0,0.0,7.452927820850164e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727966308594,0.0,0.0,0.0001009065235848,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2744140625,0.0,0.0,0.0004786560020875,286.0540771484375,294.1499938964844,292.4847717285156,292.2045288085937,293.7702331542969,292.46710205078125,285.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210000909864,8.319682720525634e-09,0.0010209918254986,-0.0208471342921257,0.0,0.0,0.0,-0.0089372396469116,60.0,11.024565696716309,-0.0,-7.107407640205565e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681884765625,0.0,0.0,9.591873822500928e-05,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2642822265625,0.0,0.0,0.0001010072155622,298.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26806640625,0.0,0.0,7.460360939148813e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2661437988281,0.0,0.0,0.0001010071646305,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677307128906,0.0,0.0,0.0004791334213223,286.04852294921875,294.1499938964844,292.496337890625,292.20782470703125,293.74761962890625,292.4750671386719,285.98260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.438734155902239e-09,0.0010220097610726,-0.0211589001119136,0.0,0.0,0.0,-0.008996257558465,60.0,11.026968002319336,-0.0,-7.121588652125865e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681884765625,0.0,0.0,9.591873822500928e-05,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2642822265625,0.0,0.0,0.0001010072155622,298.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26806640625,0.0,0.0,7.460360939148813e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2661437988281,0.0,0.0,0.0001010071646305,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677307128906,0.0,0.0,0.0004791334213223,286.04852294921875,294.1499938964844,292.496337890625,292.20782470703125,293.74761962890625,292.4750671386719,285.98260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.438734155902239e-09,0.0010220097610726,-0.0211589001119136,0.0,0.0,0.0,-0.008996257558465,60.0,11.026968002319336,-0.0,-7.121588652125865e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2617492675781,0.0,0.0,9.602373029338196e-05,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25787353515625,0.0,0.0,0.0001011177737382,298.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616271972656,0.0,0.0,7.468526746379212e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597045898437,0.0,0.0,0.0001011177228065,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2612609863281,0.0,0.0,0.0004796578723471,286.04327392578125,294.1499938964844,292.5086669921875,292.2109680175781,293.7262268066406,292.4852294921875,285.9906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231366613879,8.56952286909518e-09,0.0010231281630694,-0.0215013958513736,0.0,0.0,0.0,-0.0090610953047871,60.0,11.030186653137209,-0.0,-7.1371850651758e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2617492675781,0.0,0.0,9.602373029338196e-05,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25787353515625,0.0,0.0,0.0001011177737382,298.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616271972656,0.0,0.0,7.468526746379212e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597045898437,0.0,0.0,0.0001011177228065,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2612609863281,0.0,0.0,0.0004796578723471,286.04327392578125,294.1499938964844,292.5086669921875,292.2109680175781,293.7262268066406,292.4852294921875,285.9906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231366613879,8.56952286909518e-09,0.0010231281630694,-0.0215013958513736,0.0,0.0,0.0,-0.0090610953047871,60.0,11.030186653137209,-0.0,-7.1371850651758e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25848388671875,0.0,0.0,9.60745892371051e-05,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.254638671875,0.0,0.0,0.0001011713247862,298.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25836181640625,0.0,0.0,7.472482684534043e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564697265625,0.0,0.0,0.0001011712811305,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580261230469,0.0,0.0,0.0004799119196832,286.04058837890625,294.1499938964844,292.51513671875,292.2124938964844,293.71539306640625,292.49005126953125,285.99468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236798552796,8.632879300307651e-09,0.0010236712405458,-0.0216673053801059,0.0,0.0,0.0,-0.009092510677874,60.0,11.031718254089355,-0.0,-7.144745950427024e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,9.612919529899956e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514953613281,0.0,0.0,0.0001012288339552,298.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2551574707031,0.0,0.0,7.476729660993442e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532653808594,0.0,0.0,0.0001012287830235,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548217773437,0.0,0.0,0.000480184709886,286.0380249023437,294.1499938964844,292.5217590332031,292.2139587402344,293.7048645019531,292.49542236328125,285.9986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,8.700906661829322e-09,0.001024252269417,-0.0218454431742429,0.0,0.0,0.0,-0.0091262310743331,60.0,11.033404350280762,-0.0,-7.152869585524968e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2517395019531,0.0,0.0,9.619156480766831e-05,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479553222656,0.0,0.0,0.0001012945067486,298.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516174316406,0.0,0.0,7.481580541934818e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.249755859375,0.0,0.0,0.0001012944630929,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25128173828125,0.0,0.0,0.0004804962663911,286.03515625,294.1499938964844,292.5293884277344,292.21551513671875,293.69317626953125,292.5016784667969,286.003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249253828078,8.778601845449431e-09,0.0010249166516587,-0.0220488961786031,0.0,0.0,0.0,-0.0091647487133741,60.0,11.035359382629396,-0.0,-7.162152826367675e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489624023437,0.0,0.0,9.62407939368859e-05,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24517822265625,0.0,0.0,0.0001013463479466,298.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24884033203125,0.0,0.0,7.485409150831401e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469787597656,0.0,0.0,0.0001013463042909,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485046386719,0.0,0.0,0.0004807421937584,286.03289794921875,294.1499938964844,292.5355529785156,292.2167053222656,293.6840209960937,292.506591796875,286.0067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254490189254,8.839927900794464e-09,0.0010254401713609,-0.0222094822674989,0.0,0.0,0.0,-0.009195146150887,60.0,11.036892890930176,-0.0,-7.169484206315246e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24285888671875,0.0,0.0,9.635713649913669e-05,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391357421875,0.0,0.0,0.0001014688605209,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427062988281,0.0,0.0,7.4944575317204e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408752441406,0.0,0.0,0.0001014688095892,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24237060546875,0.0,0.0,0.0004813233099412,286.0281066894531,294.1499938964844,292.54998779296875,292.2191772460937,293.6643371582031,292.5196838378906,286.0147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266884928569,8.984855526250612e-09,0.0010266795288771,-0.0225889813154935,0.0,0.0,0.0,-0.0092669930309057,60.0,11.04136562347412,-0.0,-7.186825712324207e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24285888671875,0.0,0.0,9.635713649913669e-05,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391357421875,0.0,0.0,0.0001014688605209,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427062988281,0.0,0.0,7.4944575317204e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408752441406,0.0,0.0,0.0001014688095892,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24237060546875,0.0,0.0,0.0004813233099412,286.0281066894531,294.1499938964844,292.54998779296875,292.2191772460937,293.6643371582031,292.5196838378906,286.0147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266884928569,8.984855526250612e-09,0.0010266795288771,-0.0225889813154935,0.0,0.0,0.0,-0.0092669930309057,60.0,11.04136562347412,-0.0,-7.186825712324207e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367858886719,0.0,0.0,9.647236583987252e-05,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331237792969,0.0,0.0,0.0001015902016661,298.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366638183594,0.0,0.0,7.503420056309551e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0001015901507344,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.236328125,0.0,0.0,0.0004818989254999,286.0233764648437,294.1499938964844,292.5657653808594,292.222412109375,293.6449584960937,292.5336608886719,286.02276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279160924255,9.128401146085709e-09,0.0010279068956151,-0.0229648482054471,0.0,0.0,0.0,-0.0093381544575095,60.0,11.046411514282228,-0.0,-7.20402155707234e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367858886719,0.0,0.0,9.647236583987252e-05,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331237792969,0.0,0.0,0.0001015902016661,298.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366638183594,0.0,0.0,7.503420056309551e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0001015901507344,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.236328125,0.0,0.0,0.0004818989254999,286.0233764648437,294.1499938964844,292.5657653808594,292.222412109375,293.6449584960937,292.5336608886719,286.02276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279160924255,9.128401146085709e-09,0.0010279068956151,-0.0229648482054471,0.0,0.0,0.0,-0.0093381544575095,60.0,11.046411514282228,-0.0,-7.20402155707234e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308044433594,0.0,0.0,9.658346243668348e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271728515625,0.0,0.0,0.0001017071917885,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306823730469,0.0,0.0,7.512060983572155e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288818359375,0.0,0.0,0.0001017071408568,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303466796875,0.0,0.0,0.0004824538773391,286.0187072753906,294.1499938964844,292.5834045410156,292.22735595703125,293.6258544921875,292.5482482910156,286.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291007347404,9.266801548335481e-09,0.00102909153793,-0.0233272332698106,0.0,0.0,0.0,-0.0094067705795168,60.0,11.0521879196167,-0.0,-7.220621256465165e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308044433594,0.0,0.0,9.658346243668348e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271728515625,0.0,0.0,0.0001017071917885,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306823730469,0.0,0.0,7.512060983572155e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288818359375,0.0,0.0,0.0001017071408568,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303466796875,0.0,0.0,0.0004824538773391,286.0187072753906,294.1499938964844,292.5834045410156,292.22735595703125,293.6258544921875,292.5482482910156,286.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291007347404,9.266801548335481e-09,0.00102909153793,-0.0233272332698106,0.0,0.0,0.0,-0.0094067705795168,60.0,11.0521879196167,-0.0,-7.220621256465165e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279052734375,0.0,0.0,9.663119999459012e-05,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22430419921875,0.0,0.0,0.0001017574613797,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.227783203125,0.0,0.0,7.515773904742673e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2260131835937,0.0,0.0,0.000101757410448,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274780273437,0.0,0.0,0.0004826923541259,286.0165100097656,294.1499938964844,292.5928649902344,292.2304077148437,293.6169738769531,292.556884765625,286.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296079562976,9.3262695344265e-09,0.0010295985266566,-0.0234829429537057,0.0,0.0,0.0,-0.0094362450763583,60.0,11.056659698486328,-0.0,-7.227759368788611e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250061035156,0.0,0.0,9.668136044638231e-05,298.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214050292969,0.0,0.0,0.000101810277556,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248840332031,0.0,0.0,7.519675273215398e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231140136719,0.0,0.0,0.0001018102339003,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245483398437,0.0,0.0,0.0004829429090023,286.0142822265625,294.1499938964844,292.60272216796875,292.2337951660156,293.6078796386719,292.5650939941406,286.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301418369635,9.388753774430825e-09,0.0010301324073225,-0.0236465465277433,0.0,0.0,0.0,-0.0094672190025448,60.0,11.060677528381348,-0.0,-7.235264121163709e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192687988281,0.0,0.0,9.6773641416803e-05,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157287597656,0.0,0.0,0.00010190744797,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,7.526852277806029e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173767089844,0.0,0.0,0.0001019074043142,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21881103515625,0.0,0.0,0.0004834038845729,286.0099182128906,294.1499938964844,292.6235656738281,292.2416076660156,293.5902099609375,292.5826110839844,286.0467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503705378222094e-09,0.0010311169316992,-0.0239475201815366,0.0,0.0,0.0,-0.0095242131501436,60.0,11.070028305053713,-0.0,-7.249079203575094e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192687988281,0.0,0.0,9.6773641416803e-05,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157287597656,0.0,0.0,0.00010190744797,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,7.526852277806029e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173767089844,0.0,0.0,0.0001019074043142,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21881103515625,0.0,0.0,0.0004834038845729,286.0099182128906,294.1499938964844,292.6235656738281,292.2416076660156,293.5902099609375,292.5826110839844,286.0467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503705378222094e-09,0.0010311169316992,-0.0239475201815366,0.0,0.0,0.0,-0.0095242131501436,60.0,11.070028305053713,-0.0,-7.249079203575094e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,9.685270924819632e-05,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.210205078125,0.0,0.0,0.0001019907213049,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135925292969,0.0,0.0,7.533001917181537e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0001019906703731,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132568359375,0.0,0.0,0.0004837988817598,286.0057983398437,294.1499938964844,292.6457824707031,292.2505798339844,293.5736083984375,292.6022033691406,286.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031968044117,9.602205253145256e-09,0.0010319583816453,-0.0242054145783185,0.0,0.0,0.0,-0.0095730395987629,60.0,11.08142375946045,-0.0,-7.260928214236628e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,9.685270924819632e-05,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.210205078125,0.0,0.0,0.0001019907213049,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135925292969,0.0,0.0,7.533001917181537e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0001019906703731,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132568359375,0.0,0.0,0.0004837988817598,286.0057983398437,294.1499938964844,292.6457824707031,292.2505798339844,293.5736083984375,292.6022033691406,286.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031968044117,9.602205253145256e-09,0.0010319583816453,-0.0242054145783185,0.0,0.0,0.0,-0.0095730395987629,60.0,11.08142375946045,-0.0,-7.260928214236628e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,9.692795720184222e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047424316406,0.0,0.0,0.0001020699564833,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20806884765625,0.0,0.0,7.538854697486386e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20635986328125,0.0,0.0,0.0001020699128275,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.207763671875,0.0,0.0,0.0004841747577302,286.0017395019531,294.1499938964844,292.6691589355469,292.26055908203125,293.5572204589844,292.62225341796875,286.062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327713098376,9.69593916266831e-09,0.0010327616473659,-0.0244508255273103,0.0,0.0,0.0,-0.0096195163205266,60.0,11.093225479125977,-0.0,-7.272212343423234e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,9.692795720184222e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047424316406,0.0,0.0,0.0001020699564833,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20806884765625,0.0,0.0,7.538854697486386e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20635986328125,0.0,0.0,0.0001020699128275,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.207763671875,0.0,0.0,0.0004841747577302,286.0017395019531,294.1499938964844,292.6691589355469,292.26055908203125,293.5572204589844,292.62225341796875,286.062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327713098376,9.69593916266831e-09,0.0010327616473659,-0.0244508255273103,0.0,0.0,0.0,-0.0096195163205266,60.0,11.093225479125977,-0.0,-7.272212343423234e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029724121094,0.0,0.0,9.699149813968688e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995544433594,0.0,0.0,0.0001021368661895,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2028503417969,0.0,0.0,7.543796527897939e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.201171875,0.0,0.0,0.0001021368225337,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025451660156,0.0,0.0,0.0004844921350013,285.9980163574219,294.1499938964844,292.6935729980469,292.2713928222656,293.5426330566406,292.64501953125,286.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334464022889,9.775082077112527e-09,0.0010334366234019,-0.0246580336242914,0.0,0.0,0.0,-0.0096587417647242,60.0,11.107397079467772,-0.0,-7.281747116394399e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029724121094,0.0,0.0,9.699149813968688e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995544433594,0.0,0.0,0.0001021368661895,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2028503417969,0.0,0.0,7.543796527897939e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.201171875,0.0,0.0,0.0001021368225337,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025451660156,0.0,0.0,0.0004844921350013,285.9980163574219,294.1499938964844,292.6935729980469,292.2713928222656,293.5426330566406,292.64501953125,286.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334464022889,9.775082077112527e-09,0.0010334366234019,-0.0246580336242914,0.0,0.0,0.0,-0.0096587417647242,60.0,11.107397079467772,-0.0,-7.281747116394399e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20037841796875,0.0,0.0,9.702323586679996e-05,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969909667969,0.0,0.0,0.0001021702846628,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20025634765625,0.0,0.0,7.54626453272067e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986083984375,0.0,0.0,0.0001021702410071,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.199951171875,0.0,0.0,0.0004846506926696,285.9962158203125,294.1499938964844,292.70611572265625,292.27703857421875,293.5355224609375,292.6564636230469,286.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337849380448,9.81461756310864e-09,0.0010337751591578,-0.0247615408152341,0.0,0.0,0.0,-0.0096783433109521,60.0,11.114744186401367,-0.0,-7.286512015980406e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977844238281,0.0,0.0,9.70548571785912e-05,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944274902344,0.0,0.0,0.0001022035794449,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976623535156,0.0,0.0,7.548723806394264e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960144042969,0.0,0.0,0.0001022035357891,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973876953125,0.0,0.0,0.0004848086391575,285.994384765625,294.1499938964844,292.7188415527344,292.2828674316406,293.5283203125,292.66778564453125,286.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341224260628,9.854002946951825e-09,0.0010341125307604,-0.0248646568506956,0.0,0.0,0.0,-0.0096978722140192,60.0,11.121986389160156,-0.0,-7.291261283626228e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1945495605469,0.0,0.0,9.709435107652098e-05,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1911926269531,0.0,0.0,0.0001022451688186,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944274902344,0.0,0.0,7.551795715698972e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927795410156,0.0,0.0,0.0001022451251628,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941223144531,0.0,0.0,0.0004850059340242,285.9920959472656,294.1499938964844,292.7353820800781,292.2904663085937,293.5195007324219,292.682861328125,286.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345425689592,9.903200037797433e-09,0.0010345326736569,-0.0249934550374746,0.0,0.0,0.0,-0.009722257964313,60.0,11.131686210632324,-0.0,-7.29719502601256e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927185058594,0.0,0.0,9.711668826639652e-05,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893920898437,0.0,0.0,0.0001022686919895,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925964355469,0.0,0.0,7.55353321437724e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1909484863281,0.0,0.0,0.0001022686483338,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922912597656,0.0,0.0,0.0004851175181102,285.9908142089844,294.1499938964844,292.7447814941406,292.2948303222656,293.5145568847656,292.6913757324219,286.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347800562158,9.93101956225928e-09,0.0010347701609134,-0.0250662919133901,0.0,0.0,0.0,-0.0097360480576753,60.0,11.137139320373535,-0.0,-7.30055162989629e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877136230469,0.0,0.0,9.717199282022192e-05,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844482421875,0.0,0.0,0.0001023269214783,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875915527344,0.0,0.0,7.557834032922983e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859741210937,0.0,0.0,0.0001023268778226,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18731689453125,0.0,0.0,0.000485393742565,285.9873962402344,294.1499938964844,292.7712707519531,292.30712890625,293.5012512207031,292.71588134765625,286.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353696998208,9.999900463242284e-09,0.0010353596881031,-0.0252466201782226,0.0,0.0,0.0,-0.0097701977938413,60.0,11.15247631072998,-0.0,-7.308865690447419e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
