time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058800,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877136230469,0.0,0.0,9.717199282022192e-05,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844482421875,0.0,0.0,0.0001023269214783,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875915527344,0.0,0.0,7.557834032922983e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859741210937,0.0,0.0,0.0001023268778226,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18731689453125,0.0,0.0,0.000485393742565,285.9873962402344,294.1499938964844,292.7712707519531,292.30712890625,293.5012512207031,292.71588134765625,286.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353696998208,9.999900463242284e-09,0.0010353596881031,-0.0252466201782226,0.0,0.0,0.0,-0.0097701977938413,60.0,11.15247631072998,-0.0,-7.308865690447419e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,9.720902744447812e-05,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795654296875,0.0,0.0,0.0001023659206111,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827087402344,0.0,0.0,7.560714584542438e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810913085937,0.0,0.0,0.0001023658769554,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824035644531,0.0,0.0,0.0004855787556152,285.98406982421875,294.1499938964844,292.7980651855469,292.319580078125,293.4885559082031,292.7409973144531,286.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357648134231,1.004602534493415e-08,0.0010357546852901,-0.0253673736006021,0.0,0.0,0.0,-0.009793066419661,60.0,11.167162895202637,-0.0,-7.314435634953045e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,9.720902744447812e-05,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795654296875,0.0,0.0,0.0001023659206111,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827087402344,0.0,0.0,7.560714584542438e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810913085937,0.0,0.0,0.0001023658769554,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824035644531,0.0,0.0,0.0004855787556152,285.98406982421875,294.1499938964844,292.7980651855469,292.319580078125,293.4885559082031,292.7409973144531,286.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357648134231,1.004602534493415e-08,0.0010357546852901,-0.0253673736006021,0.0,0.0,0.0,-0.009793066419661,60.0,11.167162895202637,-0.0,-7.314435634953045e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780700683594,0.0,0.0,9.721500828163698e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17486572265625,0.0,0.0,0.0001023722215904,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1779479980469,0.0,0.0,7.561179518233985e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763610839844,0.0,0.0,0.0001023721852106,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776733398437,0.0,0.0,0.0004856086743529,285.9809265136719,294.1499938964844,292.8250732421875,292.3320007324219,293.47674560546875,292.7667541503906,286.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358276776969,1.0053462951020721e-08,0.0010358176659792,-0.0253868475556373,0.0,0.0,0.0,-0.0097967507317662,60.0,11.179769515991213,-0.0,-7.315334471513779e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780700683594,0.0,0.0,9.721500828163698e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17486572265625,0.0,0.0,0.0001023722215904,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1779479980469,0.0,0.0,7.561179518233985e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763610839844,0.0,0.0,0.0001023721852106,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776733398437,0.0,0.0,0.0004856086743529,285.9809265136719,294.1499938964844,292.8250732421875,292.3320007324219,293.47674560546875,292.7667541503906,286.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358276776969,1.0053462951020721e-08,0.0010358176659792,-0.0253868475556373,0.0,0.0,0.0,-0.0097967507317662,60.0,11.179769515991213,-0.0,-7.315334471513779e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757202148437,0.0,0.0,9.721123205963522e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17254638671875,0.0,0.0,0.0001023682416416,298.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17559814453125,0.0,0.0,7.560885569546372e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1740417480469,0.0,0.0,0.0001023681979859,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753234863281,0.0,0.0,0.000485589785967,285.9793701171875,294.1499938964844,292.83856201171875,292.3381652832031,293.47100830078125,292.7796630859375,286.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357865830883,1.0048741394541594e-08,0.0010357764549553,-0.025374487042427,0.0,0.0,0.0,-0.0097944056615233,60.0,11.185498237609863,-0.0,-7.314763905696965e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17340087890625,0.0,0.0,9.720039088279008e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1702575683594,0.0,0.0,0.0001023568256641,298.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733093261719,0.0,0.0,7.560042286058888e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,0.0001023567820084,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1730041503906,0.0,0.0,0.0004855356237385,285.9778747558594,294.1499938964844,292.85205078125,292.34423828125,293.4654846191406,292.7926940917969,286.1186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356705170124,1.0035221542636918e-08,0.0010356605052947,-0.0253390911966562,0.0,0.0,0.0,-0.0097877020016312,60.0,11.190479278564451,-0.0,-7.313131078490187e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688537597656,0.0,0.0,9.716847125673668e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1657409667969,0.0,0.0,0.0001023232107399,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16876220703125,0.0,0.0,7.557559001725167e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672058105469,0.0,0.0,0.0001023231670842,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684875488281,0.0,0.0,0.0004853761929553,285.9749755859375,294.1499938964844,292.87890625,292.35614013671875,293.454833984375,292.8187561035156,286.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353330289945,9.995434702148032e-09,0.0010353230172768,-0.0252349264919757,0.0,0.0,0.0,-0.009767991490662,60.0,11.199204444885254,-0.0,-7.308326388510977e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688537597656,0.0,0.0,9.716847125673668e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1657409667969,0.0,0.0,0.0001023232107399,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16876220703125,0.0,0.0,7.557559001725167e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672058105469,0.0,0.0,0.0001023231670842,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684875488281,0.0,0.0,0.0004853761929553,285.9749755859375,294.1499938964844,292.87890625,292.35614013671875,293.454833984375,292.8187561035156,286.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353330289945,9.995434702148032e-09,0.0010353230172768,-0.0252349264919757,0.0,0.0,0.0,-0.009767991490662,60.0,11.199204444885254,-0.0,-7.308326388510977e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1645812988281,0.0,0.0,9.709855658002198e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615295410156,0.0,0.0,0.0001022495853248,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644897460937,0.0,0.0,7.552121678600088e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629638671875,0.0,0.0,0.0001022495489451,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642150878906,0.0,0.0,0.0004850269760936,285.9723815917969,294.1499938964844,292.9054260253906,292.36749267578125,293.4457092285156,292.8445739746094,286.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345859918743,9.908310616424389e-09,0.0010345760965719,-0.0250068381428718,0.0,0.0,0.0,-0.0097247902303934,60.0,11.202223777770996,-0.0,-7.297811777107199e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1645812988281,0.0,0.0,9.709855658002198e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615295410156,0.0,0.0,0.0001022495853248,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644897460937,0.0,0.0,7.552121678600088e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629638671875,0.0,0.0,0.0001022495489451,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642150878906,0.0,0.0,0.0004850269760936,285.9723815917969,294.1499938964844,292.9054260253906,292.36749267578125,293.4457092285156,292.8445739746094,286.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345859918743,9.908310616424389e-09,0.0010345760965719,-0.0250068381428718,0.0,0.0,0.0,-0.0097247902303934,60.0,11.202223777770996,-0.0,-7.297811777107199e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604309082031,0.0,0.0,9.70298206084408e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15740966796875,0.0,0.0,0.0001021771968225,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16033935546875,0.0,0.0,7.546775304945186e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1588134765625,0.0,0.0,0.0001021771604428,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600646972656,0.0,0.0,0.0004846836091019,285.96990966796875,294.1499938964844,292.93145751953125,292.3781433105469,293.43707275390625,292.8699951171875,286.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338580468669,9.822649360557989e-09,0.0010338481515645,-0.0247825663536787,0.0,0.0,0.0,-0.0096823470667004,60.0,11.204118728637695,-0.0,-7.287480485729247e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604309082031,0.0,0.0,9.70298206084408e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15740966796875,0.0,0.0,0.0001021771968225,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16033935546875,0.0,0.0,7.546775304945186e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1588134765625,0.0,0.0,0.0001021771604428,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600646972656,0.0,0.0,0.0004846836091019,285.96990966796875,294.1499938964844,292.93145751953125,292.3781433105469,293.43707275390625,292.8699951171875,286.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338580468669,9.822649360557989e-09,0.0010338481515645,-0.0247825663536787,0.0,0.0,0.0,-0.0096823470667004,60.0,11.204118728637695,-0.0,-7.287480485729247e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562805175781,0.0,0.0,9.694400068838148e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532897949219,0.0,0.0,0.000102086829429,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561889648437,0.0,0.0,7.540100341429934e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546936035156,0.0,0.0,0.0001020867930492,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,0.0004842549387831,285.96746826171875,294.1499938964844,292.95684814453125,292.387939453125,293.4285888671875,292.8954162597656,286.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329413926228,9.715707349755576e-09,0.0010329316137358,-0.0245025809854269,0.0,0.0,0.0,-0.0096293212845921,60.0,11.204781532287598,-0.0,-7.274593372130769e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562805175781,0.0,0.0,9.694400068838148e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532897949219,0.0,0.0,0.000102086829429,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561889648437,0.0,0.0,7.540100341429934e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546936035156,0.0,0.0,0.0001020867930492,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,0.0004842549387831,285.96746826171875,294.1499938964844,292.95684814453125,292.387939453125,293.4285888671875,292.8954162597656,286.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329413926228,9.715707349755576e-09,0.0010329316137358,-0.0245025809854269,0.0,0.0,0.0,-0.0096293212845921,60.0,11.204781532287598,-0.0,-7.274593372130769e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543273925781,0.0,0.0,9.68973690760322e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513366699219,0.0,0.0,0.0001020377167151,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542358398437,0.0,0.0,7.536473276559263e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527404785156,0.0,0.0,0.0001020376803353,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539611816406,0.0,0.0,0.0004840219917241,285.96636962890625,294.1499938964844,292.9692077636719,292.3924560546875,293.4248352050781,292.90771484375,286.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324425529688,9.657590283040918e-09,0.0010324330069124,-0.0243504233658313,0.0,0.0,0.0,-0.0096005015075206,60.0,11.202716827392578,-0.0,-7.26759452618353e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15234375,0.0,0.0,9.68492604442872e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493835449219,0.0,0.0,0.0001019870614982,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522216796875,0.0,0.0,7.53273197915405e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507568359375,0.0,0.0,0.0001019870251184,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519775390625,0.0,0.0,0.0004837817104998,285.9652404785156,294.1499938964844,292.9813842773437,292.39666748046875,293.4209899902344,292.920166015625,286.1586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319306747987,9.597648897852196e-09,0.0010319211287423,-0.0241934843361377,0.0,0.0,0.0,-0.0095707895234227,60.0,11.201071739196776,-0.0,-7.260379675244621e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495056152344,0.0,0.0,9.6783391200006e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465759277344,0.0,0.0,0.0001019176997942,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494140625,0.0,0.0,7.527608249802142e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14794921875,0.0,0.0,0.0001019176634144,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,0.0004834526916965,285.9636535644531,294.1499938964844,292.9984436035156,292.4022521972656,293.4156494140625,292.9378356933594,286.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312283411622,9.515567001017189e-09,0.0010312187951058,-0.0239785779267549,0.0,0.0,0.0,-0.0095300953835248,60.0,11.197904586791992,-0.0,-7.250505262845763e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484069824219,0.0,0.0,9.67579471762292e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454772949219,0.0,0.0,0.0001018908951664,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483154296875,0.0,0.0,7.525629189331084e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468505859375,0.0,0.0,0.0001018908587866,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480407714844,0.0,0.0,0.0004833255661651,285.9630432128906,294.1499938964844,293.0049133300781,292.4042358398437,293.41357421875,292.9447021484375,286.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309563949704,9.483852814184957e-09,0.0010309469653293,-0.0238955430686473,0.0,0.0,0.0,-0.0095143700018525,60.0,11.196669578552246,-0.0,-7.246692490525676e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446228027344,0.0,0.0,9.668245911598206e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417541503906,0.0,0.0,0.0001018114053294,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14453125,0.0,0.0,7.519757491536438e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430969238281,0.0,0.0,0.0001018113689497,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1442565917969,0.0,0.0,0.0004829484969377,285.96099853515625,294.1499938964844,293.0272827148437,292.410400390625,293.40679931640625,292.9682922363281,286.1746520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301520815119,9.389782285040836e-09,0.0010301426518708,-0.0236492380499839,0.0,0.0,0.0,-0.0094677358865737,60.0,11.1898775100708,-0.0,-7.235387045056997e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446228027344,0.0,0.0,9.668245911598206e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417541503906,0.0,0.0,0.0001018114053294,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14453125,0.0,0.0,7.519757491536438e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430969238281,0.0,0.0,0.0001018113689497,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1442565917969,0.0,0.0,0.0004829484969377,285.96099853515625,294.1499938964844,293.0272827148437,292.410400390625,293.40679931640625,292.9682922363281,286.1746520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301520815119,9.389782285040836e-09,0.0010301426518708,-0.0236492380499839,0.0,0.0,0.0,-0.0094677358865737,60.0,11.1898775100708,-0.0,-7.235387045056997e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14093017578125,0.0,0.0,9.661244985181838e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0001017376780509,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408386230469,0.0,0.0,7.514312164857984e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394348144531,0.0,0.0,0.0001017376416712,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405944824219,0.0,0.0,0.0004825987853109,285.9590759277344,294.1499938964844,293.04833984375,292.4150390625,293.4004211425781,292.9910888671875,286.1826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294057428836,9.302540071587373e-09,0.0010293965460732,-0.0234208106994628,0.0,0.0,0.0,-0.0094244852662086,60.0,11.18138027191162,-0.0,-7.22491080296095e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14093017578125,0.0,0.0,9.661244985181838e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0001017376780509,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408386230469,0.0,0.0,7.514312164857984e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394348144531,0.0,0.0,0.0001017376416712,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405944824219,0.0,0.0,0.0004825987853109,285.9590759277344,294.1499938964844,293.04833984375,292.4150390625,293.4004211425781,292.9910888671875,286.1826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294057428836,9.302540071587373e-09,0.0010293965460732,-0.0234208106994628,0.0,0.0,0.0,-0.0094244852662086,60.0,11.18138027191162,-0.0,-7.22491080296095e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374206542969,0.0,0.0,9.655082249082624e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346130371094,0.0,0.0,0.000101672783785,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373291015625,0.0,0.0,7.50951876398176e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13592529296875,0.0,0.0,0.0001016727474052,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370849609375,0.0,0.0,0.0004822909540962,285.95733642578125,294.1499938964844,293.06787109375,292.4179382324219,293.394775390625,293.01220703125,286.1906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287491604685,9.225738395457483e-09,0.0010287398472428,-0.0232197158038616,0.0,0.0,0.0,-0.0093864118680357,60.0,11.169251441955566,-0.0,-7.215694353135407e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374206542969,0.0,0.0,9.655082249082624e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346130371094,0.0,0.0,0.000101672783785,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373291015625,0.0,0.0,7.50951876398176e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13592529296875,0.0,0.0,0.0001016727474052,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370849609375,0.0,0.0,0.0004822909540962,285.95733642578125,294.1499938964844,293.06787109375,292.4179382324219,293.394775390625,293.01220703125,286.1906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287491604685,9.225738395457483e-09,0.0010287398472428,-0.0232197158038616,0.0,0.0,0.0,-0.0093864118680357,60.0,11.169251441955566,-0.0,-7.215694353135407e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356811523437,0.0,0.0,9.65205254033208e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329040527344,0.0,0.0,0.0001016408787108,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355895996094,0.0,0.0,7.507162808906287e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342163085937,0.0,0.0,0.0001016408423311,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353454589844,0.0,0.0,0.0004821396432816,285.9564819335937,294.1499938964844,293.0770263671875,292.4187316894531,293.3919982910156,293.02264404296875,286.19464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028427388519,9.187988148084967e-09,0.0010284181917086,-0.0231208708137273,0.0,0.0,0.0,-0.0093677034601569,60.0,11.162894248962402,-0.0,-7.211166064280405e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13397216796875,0.0,0.0,9.649271669331938e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311950683594,0.0,0.0,0.0001016115929814,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338806152344,0.0,0.0,7.50499966670759e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13250732421875,0.0,0.0,0.0001016115566017,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336364746094,0.0,0.0,0.0004820007306989,285.9556884765625,294.1499938964844,293.08575439453125,292.41900634765625,293.3893737792969,293.0326843261719,286.1986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281308786943,9.15332964979143e-09,0.0010281216818839,-0.0230301208794116,0.0,0.0,0.0,-0.0093505205586552,60.0,11.155621528625488,-0.0,-7.207010099818947e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,9.644116653362288e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278991699219,0.0,0.0,0.0001015573070617,298.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1305236816406,0.0,0.0,7.500989886466414e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291809082031,0.0,0.0,0.0001015572706819,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302795410156,0.0,0.0,0.000481743220007,285.9541320800781,294.1499938964844,293.1017761230469,292.4179992675781,293.3842468261719,293.052001953125,286.2066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089083263802422e-09,0.001027571153827,-0.0228618960827589,0.0,0.0,0.0,-0.0093186656013131,60.0,11.139609336853027,-0.0,-7.199309237648779e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,9.644116653362288e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278991699219,0.0,0.0,0.0001015573070617,298.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1305236816406,0.0,0.0,7.500989886466414e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291809082031,0.0,0.0,0.0001015572706819,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302795410156,0.0,0.0,0.000481743220007,285.9541320800781,294.1499938964844,293.1017761230469,292.4179992675781,293.3842468261719,293.052001953125,286.2066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089083263802422e-09,0.001027571153827,-0.0228618960827589,0.0,0.0,0.0,-0.0093186656013131,60.0,11.139609336853027,-0.0,-7.199309237648779e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12744140625,0.0,0.0,9.640174539526924e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247253417969,0.0,0.0,0.0001015157904475,298.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273498535156,0.0,0.0,7.497923797927797e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260070800781,0.0,0.0,0.0001015157540678,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271057128906,0.0,0.0,0.0004815463034901,285.9527587890625,294.1499938964844,293.1158142089844,292.414794921875,293.3796081542969,293.06915283203125,286.21466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271602077409,9.039947457267772e-09,0.0010271511273458,-0.022733237594366,0.0,0.0,0.0,-0.009294306859374,60.0,11.119132995605469,-0.0,-7.19342310162574e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12744140625,0.0,0.0,9.640174539526924e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247253417969,0.0,0.0,0.0001015157904475,298.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273498535156,0.0,0.0,7.497923797927797e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260070800781,0.0,0.0,0.0001015157540678,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271057128906,0.0,0.0,0.0004815463034901,285.9527587890625,294.1499938964844,293.1158142089844,292.414794921875,293.3796081542969,293.06915283203125,286.21466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271602077409,9.039947457267772e-09,0.0010271511273458,-0.022733237594366,0.0,0.0,0.0,-0.009294306859374,60.0,11.119132995605469,-0.0,-7.19342310162574e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.124267578125,0.0,0.0,9.636599861551076e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216125488281,0.0,0.0,0.0001014781519188,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241760253906,0.0,0.0,7.495143654523417e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12286376953125,0.0,0.0,0.000101478115539,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239318847656,0.0,0.0,0.0004813677514903,285.951416015625,294.1499938964844,293.127685546875,292.4092102050781,293.3750915527344,293.085693359375,286.2226867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026778598316,8.995398204092453e-09,0.0010267696343362,-0.0226165875792503,0.0,0.0,0.0,-0.0092722196131944,60.0,11.097458839416504,-0.0,-7.188087636222917e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.124267578125,0.0,0.0,9.636599861551076e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216125488281,0.0,0.0,0.0001014781519188,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241760253906,0.0,0.0,7.495143654523417e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12286376953125,0.0,0.0,0.000101478115539,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239318847656,0.0,0.0,0.0004813677514903,285.951416015625,294.1499938964844,293.127685546875,292.4092102050781,293.3750915527344,293.085693359375,286.2226867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026778598316,8.995398204092453e-09,0.0010267696343362,-0.0226165875792503,0.0,0.0,0.0,-0.0092722196131944,60.0,11.097458839416504,-0.0,-7.188087636222917e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12139892578125,0.0,0.0,9.635491733206436e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187744140625,0.0,0.0,0.0001014664812828,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1213073730469,0.0,0.0,7.494281453546137e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199951171875,0.0,0.0,0.000101466444903,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210632324219,0.0,0.0,0.0004813123960047,285.95037841796875,294.1499938964844,293.1371765136719,292.40106201171875,293.37109375,293.09747314453125,286.2306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026660669595,8.98157459516824e-09,0.0010266517056152,-0.0225803907960653,0.0,0.0,0.0,-0.009265367873013,60.0,11.067672729492188,-0.0,-7.186432782191332e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12139892578125,0.0,0.0,9.635491733206436e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187744140625,0.0,0.0,0.0001014664812828,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1213073730469,0.0,0.0,7.494281453546137e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199951171875,0.0,0.0,0.000101466444903,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210632324219,0.0,0.0,0.0004813123960047,285.95037841796875,294.1499938964844,293.1371765136719,292.40106201171875,293.37109375,293.09747314453125,286.2306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026660669595,8.98157459516824e-09,0.0010266517056152,-0.0225803907960653,0.0,0.0,0.0,-0.009265367873013,60.0,11.067672729492188,-0.0,-7.186432782191332e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199035644531,0.0,0.0,9.63396450970322e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172790527344,0.0,0.0,0.0001014503941405,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11981201171875,0.0,0.0,7.49309328966774e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185302734375,0.0,0.0,0.0001014503650367,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195678710937,0.0,0.0,0.0004812361148651,285.9497985839844,294.1499938964844,293.1410217285156,292.39599609375,293.3690185546875,293.1045837402344,286.23468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264995507895,8.962540043455647e-09,0.0010264905868098,-0.0225305464118719,0.0,0.0,0.0,-0.0092559400945901,60.0,11.054964065551758,-0.0,-7.184153361095015e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184997558594,0.0,0.0,9.634025627747178e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158752441406,0.0,0.0,0.0001014510417007,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.118408203125,0.0,0.0,7.493140583392233e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0001014510053209,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181640625,0.0,0.0,0.0004812391707673,285.9493103027344,294.1499938964844,293.1441955566406,292.3902282714844,293.3670654296875,293.10992431640625,286.2386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265049058943,8.963291442398713e-09,0.0010264959419146,-0.0225325152277946,0.0,0.0,0.0,-0.0092563070356845,60.0,11.038735389709473,-0.0,-7.184243600022455e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1162109375,0.0,0.0,9.633853915147483e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136474609375,0.0,0.0,0.0001014492227113,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161193847656,0.0,0.0,7.493006705772132e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148376464844,0.0,0.0,0.0001014491936075,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11590576171875,0.0,0.0,0.0004812305851373,285.9485168457031,294.1499938964844,293.1478881835937,292.3794860839844,293.3638916015625,293.1190185546875,286.2450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264859301969,8.961135833374101e-09,0.0010264769662171,-0.0225268695503473,0.0,0.0,0.0,-0.0092552350834012,60.0,11.013511657714844,-0.0,-7.183985673009374e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156616210937,0.0,0.0,9.634206799091773e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11309814453125,0.0,0.0,0.0001014529480016,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155700683594,0.0,0.0,7.493281736969948e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11431884765625,0.0,0.0,0.0001014529116218,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153564453125,0.0,0.0,0.0004812482220586,285.9483642578125,294.1499938964844,293.1485290527344,292.37652587890625,293.3631286621094,293.1207275390625,286.2466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265229502692,8.965534092908456e-09,0.0010265139862895,-0.0225383881479501,0.0,0.0,0.0,-0.0092574134469032,60.0,11.006355285644531,-0.0,-7.184512185176575e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
