time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18061140,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11297607421875,0.0,0.0,9.636208415031432e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11041259765625,0.0,0.0,0.0001014740264508,298.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1128845214844,0.0,0.0,7.494838791899383e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11163330078125,0.0,0.0,0.000101473990071,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1126403808594,0.0,0.0,0.00048134822282,285.947509765625,294.1499938964844,293.1499938964844,292.3597717285156,293.3593139648437,293.1285705566406,286.2546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267366888001,8.990458155722081e-09,0.001026727608405,-0.0226036496460437,0.0,0.0,0.0,-0.0092697711661458,60.0,10.96855926513672,-0.0,-7.187496464666765e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11297607421875,0.0,0.0,9.636208415031432e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11041259765625,0.0,0.0,0.0001014740264508,298.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1128845214844,0.0,0.0,7.494838791899383e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11163330078125,0.0,0.0,0.000101473990071,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1126403808594,0.0,0.0,0.00048134822282,285.947509765625,294.1499938964844,293.1499938964844,292.3597717285156,293.3593139648437,293.1285705566406,286.2546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267366888001,8.990458155722081e-09,0.001026727608405,-0.0226036496460437,0.0,0.0,0.0,-0.0092697711661458,60.0,10.96855926513672,-0.0,-7.187496464666765e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103515625,0.0,0.0,9.64008941082284e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078491210937,0.0,0.0,0.0001015148882288,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102600097656,0.0,0.0,7.497856859117746e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1090087890625,0.0,0.0,0.000101514859125,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1100158691406,0.0,0.0,0.0004815420834347,285.94677734375,294.1499938964844,293.1499938964844,292.34039306640625,293.35552978515625,293.1347961425781,286.2626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271496139466,9.03879726621426e-09,0.0010271405335515,-0.0227302256971597,0.0,0.0,0.0,-0.009293733164668,60.0,10.928367614746094,-0.0,-7.193285256335002e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103515625,0.0,0.0,9.64008941082284e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078491210937,0.0,0.0,0.0001015148882288,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102600097656,0.0,0.0,7.497856859117746e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1090087890625,0.0,0.0,0.000101514859125,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1100158691406,0.0,0.0,0.0004815420834347,285.94677734375,294.1499938964844,293.1499938964844,292.34039306640625,293.35552978515625,293.1347961425781,286.2626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271496139466,9.03879726621426e-09,0.0010271405335515,-0.0227302256971597,0.0,0.0,0.0,-0.009293733164668,60.0,10.928367614746094,-0.0,-7.193285256335002e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10791015625,0.0,0.0,9.648269042372704e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.000101601021015,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078186035156,0.0,0.0,7.504218228859827e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065979003906,0.0,0.0,0.0001016009919112,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10760498046875,0.0,0.0,0.0004819506721105,285.9462280273437,294.1499938964844,293.1499938964844,292.31903076171875,293.3518981933594,293.1383056640625,286.2706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280212154611,9.140691759057518e-09,0.001028012135066,-0.0229970291256904,0.0,0.0,0.0,-0.0093442481011152,60.0,10.884870529174805,-0.0,-7.205495222706304e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10791015625,0.0,0.0,9.648269042372704e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.000101601021015,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078186035156,0.0,0.0,7.504218228859827e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065979003906,0.0,0.0,0.0001016009919112,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10760498046875,0.0,0.0,0.0004819506721105,285.9462280273437,294.1499938964844,293.1499938964844,292.31903076171875,293.3518981933594,293.1383056640625,286.2706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280212154611,9.140691759057518e-09,0.001028012135066,-0.0229970291256904,0.0,0.0,0.0,-0.0093442481011152,60.0,10.884870529174805,-0.0,-7.205495222706304e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1066589355469,0.0,0.0,9.651322034187616e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1042175292969,0.0,0.0,0.0001016331734717,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065979003906,0.0,0.0,7.506593101425096e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053771972656,0.0,0.0,0.0001016331370919,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063537597656,0.0,0.0,0.0004821031761821,285.9459228515625,294.1499938964844,293.1499938964844,292.30767822265625,293.3500671386719,293.1403503417969,286.2746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283471783623,9.178723558989075e-09,0.0010283380979672,-0.0230966117233037,0.0,0.0,0.0,-0.009363105520606,60.0,10.863479614257812,-0.0,-7.210054775441679e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054992675781,0.0,0.0,9.657220653025432e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1030578613281,0.0,0.0,0.0001016952810459,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,7.511180592700839e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1042175292969,0.0,0.0,0.0001016952519421,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051940917969,0.0,0.0,0.0004823978233616,285.9457397460937,294.1499938964844,293.1499938964844,292.2958984375,293.3482666015625,293.1414489746094,286.27862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289741912856,9.252203447829288e-09,0.0010289648780599,-0.0232890136539936,0.0,0.0,0.0,-0.0093995258212089,60.0,10.841064453125,-0.0,-7.218869768621516e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10321044921875,0.0,0.0,9.669232531450687e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007995605469,0.0,0.0,0.000101821773569,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031188964844,0.0,0.0,7.52052292227745e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019287109375,0.0,0.0,0.0001018217444652,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029052734375,0.0,0.0,0.0004829978570342,285.9453430175781,294.1499938964844,293.1499938964844,292.2711486816406,293.3446960449219,293.1438903808594,286.2865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302540613338,9.401849965229305e-09,0.0010302446316927,-0.0236808378249406,0.0,0.0,0.0,-0.009473712183535,60.0,10.796123504638672,-0.0,-7.236837262780682e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10321044921875,0.0,0.0,9.669232531450687e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007995605469,0.0,0.0,0.000101821773569,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031188964844,0.0,0.0,7.52052292227745e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019287109375,0.0,0.0,0.0001018217444652,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029052734375,0.0,0.0,0.0004829978570342,285.9453430175781,294.1499938964844,293.1499938964844,292.2711486816406,293.3446960449219,293.1438903808594,286.2865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302540613338,9.401849965229305e-09,0.0010302446316927,-0.0236808378249406,0.0,0.0,0.0,-0.009473712183535,60.0,10.796123504638672,-0.0,-7.236837262780682e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1010131835937,0.0,0.0,9.68348977039568e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986328125,0.0,0.0,0.0001019719129544,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009216308594,0.0,0.0,7.531612209277228e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997619628906,0.0,0.0,0.0001019718765746,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007080078125,0.0,0.0,0.0004837100277654,285.945068359375,294.1499938964844,293.1499938964844,292.2449645996094,293.3411865234375,293.1457214355469,286.2945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317728156223,9.579471438314613e-09,0.0010317631531506,-0.0241458937525749,0.0,0.0,0.0,-0.0095617650076746,60.0,10.75039005279541,-0.0,-7.258192624703953e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1010131835937,0.0,0.0,9.68348977039568e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986328125,0.0,0.0,0.0001019719129544,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009216308594,0.0,0.0,7.531612209277228e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997619628906,0.0,0.0,0.0001019718765746,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007080078125,0.0,0.0,0.0004837100277654,285.945068359375,294.1499938964844,293.1499938964844,292.2449645996094,293.3411865234375,293.1457214355469,286.2945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317728156223,9.579471438314613e-09,0.0010317631531506,-0.0241458937525749,0.0,0.0,0.0,-0.0095617650076746,60.0,10.75039005279541,-0.0,-7.258192624703953e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989074707031,0.0,0.0,9.700189548311756e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965270996094,0.0,0.0,0.000102147765574,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,7.544601248810068e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09765625,0.0,0.0,0.0001021477364702,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986022949219,0.0,0.0,0.0004845442308578,285.94488525390625,294.1499938964844,293.1499938964844,292.217529296875,293.3377380371094,293.14697265625,286.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335523402318,9.787529009486208e-09,0.0010335425613448,-0.0246906206011772,0.0,0.0,0.0,-0.0096649099141359,60.0,10.703964233398438,-0.0,-7.28324707210959e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989074707031,0.0,0.0,9.700189548311756e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965270996094,0.0,0.0,0.000102147765574,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,7.544601248810068e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09765625,0.0,0.0,0.0001021477364702,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986022949219,0.0,0.0,0.0004845442308578,285.94488525390625,294.1499938964844,293.1499938964844,292.217529296875,293.3377380371094,293.14697265625,286.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335523402318,9.787529009486208e-09,0.0010335425613448,-0.0246906206011772,0.0,0.0,0.0,-0.0096649099141359,60.0,10.703964233398438,-0.0,-7.28324707210959e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.096923828125,0.0,0.0,9.719671652419493e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946044921875,0.0,0.0,0.0001023529184749,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968322753906,0.0,0.0,7.559753430541605e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.095703125,0.0,0.0,0.0001023528893711,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966186523437,0.0,0.0,0.0004855174047406,285.9448547363281,294.1499938964844,293.1499938964844,292.1889953613281,293.3343811035156,293.14776611328125,286.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356281418353,1.003024507895134e-08,0.0010356181301176,-0.0253260638564825,0.0,0.0,0.0,-0.0097852349281311,60.0,10.657155990600586,-0.0,-7.312529959335734e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.096923828125,0.0,0.0,9.719671652419493e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946044921875,0.0,0.0,0.0001023529184749,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968322753906,0.0,0.0,7.559753430541605e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.095703125,0.0,0.0,0.0001023528893711,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966186523437,0.0,0.0,0.0004855174047406,285.9448547363281,294.1499938964844,293.1499938964844,292.1889953613281,293.3343811035156,293.14776611328125,286.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356281418353,1.003024507895134e-08,0.0010356181301176,-0.0253260638564825,0.0,0.0,0.0,-0.0097852349281311,60.0,10.657155990600586,-0.0,-7.312529959335734e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.095947265625,0.0,0.0,9.729419252835214e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936279296875,0.0,0.0,0.0001024555749609,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0958557128906,0.0,0.0,7.567334978375584e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947265625,0.0,0.0,0.0001024555385811,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956420898437,0.0,0.0,0.000486004340928,285.9448547363281,294.1499938964844,293.1499938964844,292.1744079589844,293.3326721191406,293.1481628417969,286.3143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366683127358,1.0151694596061134e-08,0.0010366581846028,-0.0256440117955207,0.0,0.0,0.0,-0.0098454505205154,60.0,10.633684158325195,-0.0,-7.327204087914654e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09503173828125,0.0,0.0,9.740702080307528e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927429199219,0.0,0.0,0.0001025743840727,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,7.57611051085405e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09381103515625,0.0,0.0,0.0001025743549689,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947265625,0.0,0.0,0.0004865679366048,285.9449157714844,294.1499938964844,293.1499938964844,292.1596069335937,293.3310241699219,293.1484069824219,286.3183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378692531958,1.0292260377298136e-08,0.0010378590086475,-0.026011997833848,0.0,0.0,0.0,-0.0099151292815804,60.0,10.610374450683594,-0.0,-7.344207375581392e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934143066406,0.0,0.0,9.760118700796738e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911560058594,0.0,0.0,0.0001027788530336,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.09332275390625,0.0,0.0,7.59121248847805e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921936035156,0.0,0.0,0.0001027788239298,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931396484375,0.0,0.0,0.0004875378508586,285.9450378417969,294.1499938964844,293.1499938964844,292.13311767578125,293.328125,293.1488647460937,286.3252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399369057267,1.0534169092579761e-08,0.0010399264283478,-0.0266452636569738,0.0,0.0,0.0,-0.010035048238933,60.0,10.569127082824709,-0.0,-7.373514421260553e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932312011719,0.0,0.0,9.76335650193505e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909729003906,0.0,0.0,0.000102812940895,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931396484375,0.0,0.0,7.593729969812557e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.092041015625,0.0,0.0,0.0001028129117912,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09295654296875,0.0,0.0,0.0004876995517406,285.9450988769531,294.1499938964844,293.1499938964844,292.1294860839844,293.3277587890625,293.1488952636719,286.32623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402818443253,1.0574502162796762e-08,0.001040271250531,-0.0267508421093225,0.0,0.0,0.0,-0.0100550428032875,60.0,10.563615798950195,-0.0,-7.37840650799626e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09149169921875,0.0,0.0,9.787706221686676e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892639160156,0.0,0.0,0.0001030693529173,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914001464844,0.0,0.0,7.612669287482277e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0903015136719,0.0,0.0,0.0001030693238135,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912170410156,0.0,0.0,0.0004889158881269,285.9453125,294.1499938964844,293.1499938964844,292.0988464355469,293.32452392578125,293.1492614746094,286.3341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428762761875,1.0877874601078474e-08,0.0010428654495626,-0.027544954791665,0.0,0.0,0.0,-0.0102054383605718,60.0,10.516776084899902,-0.0,-7.415253833187307e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09149169921875,0.0,0.0,9.787706221686676e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892639160156,0.0,0.0,0.0001030693529173,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914001464844,0.0,0.0,7.612669287482277e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0903015136719,0.0,0.0,0.0001030693238135,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912170410156,0.0,0.0,0.0004889158881269,285.9453125,294.1499938964844,293.1499938964844,292.0988464355469,293.32452392578125,293.1492614746094,286.3341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428762761875,1.0877874601078474e-08,0.0010428654495626,-0.027544954791665,0.0,0.0,0.0,-0.0102054383605718,60.0,10.516776084899902,-0.0,-7.415253833187307e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0898742675781,0.0,0.0,9.814985969569534e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876770019531,0.0,0.0,0.0001033566222758,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0898132324219,0.0,0.0,7.633885979885235e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887145996094,0.0,0.0,0.000103356593172,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896301269531,0.0,0.0,0.0004902785294689,285.9457092285156,294.1499938964844,293.1499938964844,292.06787109375,293.32135009765625,293.1494445800781,286.3420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457833996042,1.1217749396053024e-08,0.001045772107318,-0.0284345541149377,0.0,0.0,0.0,-0.0103739313781261,60.0,10.470495223999023,-0.0,-7.456644368630806e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0898742675781,0.0,0.0,9.814985969569534e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876770019531,0.0,0.0,0.0001033566222758,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0898132324219,0.0,0.0,7.633885979885235e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887145996094,0.0,0.0,0.000103356593172,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896301269531,0.0,0.0,0.0004902785294689,285.9457092285156,294.1499938964844,293.1499938964844,292.06787109375,293.32135009765625,293.1494445800781,286.3420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457833996042,1.1217749396053024e-08,0.001045772107318,-0.0284345541149377,0.0,0.0,0.0,-0.0103739313781261,60.0,10.470495223999023,-0.0,-7.456644368630806e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884094238281,0.0,0.0,9.842425788519904e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,0.0001036455723806,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883178710937,0.0,0.0,7.65522854635492e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872497558594,0.0,0.0,0.0001036455432767,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.088134765625,0.0,0.0,0.0004916492034681,285.9462280273437,294.1499938964844,293.1499938964844,292.0367126464844,293.3182373046875,293.1496276855469,286.349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487060062587,1.1559619927936636e-08,0.0010486944811418,-0.0293293111026287,0.0,0.0,0.0,-0.010543406009674,60.0,10.425210952758787,-0.0,-7.498393728155861e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884094238281,0.0,0.0,9.842425788519904e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,0.0001036455723806,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883178710937,0.0,0.0,7.65522854635492e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872497558594,0.0,0.0,0.0001036455432767,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.088134765625,0.0,0.0,0.0004916492034681,285.9462280273437,294.1499938964844,293.1499938964844,292.0367126464844,293.3182373046875,293.1496276855469,286.349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487060062587,1.1559619927936636e-08,0.0010486944811418,-0.0293293111026287,0.0,0.0,0.0,-0.010543406009674,60.0,10.425210952758787,-0.0,-7.498393728155861e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876770019531,0.0,0.0,9.857096301857382e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855407714844,0.0,0.0,0.0001038000627886,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876159667969,0.0,0.0,7.666638703085482e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865478515625,0.0,0.0,0.0001038000336848,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874328613281,0.0,0.0,0.0004923820961266,285.9465026855469,294.1499938964844,293.1499938964844,292.0211486816406,293.31671142578125,293.1496887207031,286.3537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502702789381,1.1742407934889345e-08,0.0010502586374059,-0.0298076812177896,0.0,0.0,0.0,-0.0106340274214744,60.0,10.402687072753906,-0.0,-7.520763745105796e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,9.871752990875392e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848388671875,0.0,0.0,0.0001039544076775,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869140625,0.0,0.0,7.678038673475385e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858459472656,0.0,0.0,0.0001039543785736,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867004394531,0.0,0.0,0.0004931141738779,285.9468078613281,294.1499938964844,293.1499938964844,292.0055847167969,293.3151550292969,293.1497497558594,286.3576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518324561417,1.1925015641622853e-08,0.0010518204653635,-0.0302855614572763,0.0,0.0,0.0,-0.0107245566323399,60.0,10.38023567199707,-0.0,-7.543144420196769e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,9.902333113132045e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08355712890625,0.0,0.0,0.0001042764270096,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856018066406,0.0,0.0,7.701823051320389e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08453369140625,0.0,0.0,0.0001042763979057,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0854187011719,0.0,0.0,0.0004946417757309,285.947509765625,294.1499938964844,293.1499938964844,291.9747009277344,293.3121337890625,293.1498107910156,286.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550894076004,1.2306018426500032e-08,0.0010550771839916,-0.0312825702130794,0.0,0.0,0.0,-0.0109134288504719,60.0,10.336577415466309,-0.0,-7.589948580744021e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,9.902333113132045e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08355712890625,0.0,0.0,0.0001042764270096,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856018066406,0.0,0.0,7.701823051320389e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08453369140625,0.0,0.0,0.0001042763979057,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0854187011719,0.0,0.0,0.0004946417757309,285.947509765625,294.1499938964844,293.1499938964844,291.9747009277344,293.3121337890625,293.1498107910156,286.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550894076004,1.2306018426500032e-08,0.0010550771839916,-0.0312825702130794,0.0,0.0,0.0,-0.0109134288504719,60.0,10.336577415466309,-0.0,-7.589948580744021e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,9.933568799169734e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08233642578125,0.0,0.0,0.0001046053512254,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843505859375,0.0,0.0,7.726117473794147e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08331298828125,0.0,0.0,0.0001046053293976,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08416748046875,0.0,0.0,0.0004962020320817,285.94830322265625,294.1499938964844,293.1499938964844,291.9441833496094,293.30914306640625,293.1498718261719,286.3733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584173724055,1.2695188011946357e-08,0.0010584046831354,-0.0323008559644222,0.0,0.0,0.0,-0.0111063560470938,60.0,10.29347801208496,-0.0,-7.637905241608679e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,9.933568799169734e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08233642578125,0.0,0.0,0.0001046053512254,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843505859375,0.0,0.0,7.726117473794147e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08331298828125,0.0,0.0,0.0001046053293976,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08416748046875,0.0,0.0,0.0004962020320817,285.94830322265625,294.1499938964844,293.1499938964844,291.9441833496094,293.30914306640625,293.1498718261719,286.3733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584173724055,1.2695188011946357e-08,0.0010584046831354,-0.0323008559644222,0.0,0.0,0.0,-0.0111063560470938,60.0,10.29347801208496,-0.0,-7.637905241608679e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0833435058594,0.0,0.0,9.966340439859778e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.081298828125,0.0,0.0,0.0001049504498951,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0832824707031,0.0,0.0,7.751605880912393e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.082275390625,0.0,0.0,0.0001049504207912,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830993652344,0.0,0.0,0.0004978390061296,285.94927978515625,294.1499938964844,293.1499938964844,291.91424560546875,293.3062438964844,293.14990234375,286.3810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619092499837,1.310349428962354e-08,0.0010618960950523,-0.0333691053092479,0.0,0.0,0.0,-0.0113087715581059,60.0,10.252543449401855,-0.0,-7.688382197557075e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0833435058594,0.0,0.0,9.966340439859778e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.081298828125,0.0,0.0,0.0001049504498951,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0832824707031,0.0,0.0,7.751605880912393e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.082275390625,0.0,0.0,0.0001049504207912,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830993652344,0.0,0.0,0.0004978390061296,285.94927978515625,294.1499938964844,293.1499938964844,291.91424560546875,293.3062438964844,293.14990234375,286.3810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619092499837,1.310349428962354e-08,0.0010618960950523,-0.0333691053092479,0.0,0.0,0.0,-0.0113087715581059,60.0,10.252543449401855,-0.0,-7.688382197557075e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.082275390625,0.0,0.0,9.998150198953226e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802307128906,0.0,0.0,0.0001052854204317,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821838378906,0.0,0.0,7.776347047183663e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0811767578125,0.0,0.0,0.0001052853986038,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820007324219,0.0,0.0,0.0004994280170649,285.9502258300781,294.1499938964844,293.1499938964844,291.8851013183594,293.3033447265625,293.1499328613281,286.3888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652974015101,1.3499822593132649e-08,0.0010652838973328,-0.0344059094786644,0.0,0.0,0.0,-0.0115052415058016,60.0,10.211305618286133,-0.0,-7.737537544016959e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.082275390625,0.0,0.0,9.998150198953226e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802307128906,0.0,0.0,0.0001052854204317,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821838378906,0.0,0.0,7.776347047183663e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0811767578125,0.0,0.0,0.0001052853986038,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820007324219,0.0,0.0,0.0004994280170649,285.9502258300781,294.1499938964844,293.1499938964844,291.8851013183594,293.3033447265625,293.1499328613281,286.3888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652974015101,1.3499822593132649e-08,0.0010652838973328,-0.0344059094786644,0.0,0.0,0.0,-0.0115052415058016,60.0,10.211305618286133,-0.0,-7.737537544016959e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0817565917969,0.0,0.0,0.0001001516066025,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0797119140625,0.0,0.0,0.0001054645545082,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816955566406,0.0,0.0,7.789577648509294e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806884765625,0.0,0.0,0.0001054645254043,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0815124511719,0.0,0.0,0.0005002777324989,285.95074462890625,294.1499938964844,293.1499938964844,291.8708801269531,293.3019104003906,293.14996337890625,286.3927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671103373169,1.3711766833068852e-08,0.001067096600309,-0.0349603146314621,0.0,0.0,0.0,-0.0116103133186697,60.0,10.191393852233888,-0.0,-7.763888021372622e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813903808594,0.0,0.0,0.0001003144789137,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0793762207031,0.0,0.0,0.000105636063381,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.081298828125,0.0,0.0,7.802245090715587e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.080322265625,0.0,0.0,0.0001056360342772,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08111572265625,0.0,0.0,0.0005010913009755,285.9513854980469,294.1499938964844,293.1499938964844,291.85693359375,293.300537109375,293.14996337890625,286.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688460897654,1.3914688956617738e-08,0.0010688322363421,-0.0354910902678966,0.0,0.0,0.0,-0.0117109129205346,60.0,10.173470497131348,-0.0,-7.789159184312666e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805358886719,0.0,0.0,0.0001006347301881,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785522460937,0.0,0.0,0.0001059733040165,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804748535156,0.0,0.0,7.827153604011983e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794677734375,0.0,0.0,0.0001059732749126,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802917480469,0.0,0.0,0.0005026910221204,285.9525146484375,294.1499938964844,293.1499938964844,291.8309631347656,293.2978210449219,293.14996337890625,286.4039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722588049247,1.4313704888024862e-08,0.0010722444858402,-0.036534696817398,0.0,0.0,0.0,-0.0119087239727377,60.0,10.13717269897461,-0.0,-7.838970361717656e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
