time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063480,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805053710937,0.0,0.0,0.0001006480524665,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0784912109375,0.0,0.0,0.0001059873320627,298.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804138183594,0.0,0.0,7.828189700376242e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794372558594,0.0,0.0,0.0001059873102349,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.08026123046875,0.0,0.0,0.0005027576116845,285.9525756835937,294.1499938964844,293.1499938964844,291.82989501953125,293.2976989746094,293.14996337890625,286.4042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724008316174,1.4330309383581152e-08,0.0010723865125328,-0.0365781225264072,0.0,0.0,0.0,-0.0119169559329748,60.0,10.135660171508787,-0.0,-7.84104656759155e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0797119140625,0.0,0.0,0.0001009693296509,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777587890625,0.0,0.0,0.0001063256495399,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07965087890625,0.0,0.0,7.853177521610633e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07867431640625,0.0,0.0,0.0001063256204361,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794677734375,0.0,0.0,0.0005043623968958,285.953857421875,294.1499938964844,293.1499938964844,291.8042297363281,293.2949523925781,293.1499938964844,286.4119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758230928331,1.4730597186485284e-08,0.0010758083080872,-0.0376249328255653,0.0,0.0,0.0,-0.0121153909713029,60.0,10.10033130645752,-0.0,-7.89118246302678e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0797119140625,0.0,0.0,0.0001009693296509,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777587890625,0.0,0.0,0.0001063256495399,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07965087890625,0.0,0.0,7.853177521610633e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07867431640625,0.0,0.0,0.0001063256204361,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794677734375,0.0,0.0,0.0005043623968958,285.953857421875,294.1499938964844,293.1499938964844,291.8042297363281,293.2949523925781,293.1499938964844,286.4119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758230928331,1.4730597186485284e-08,0.0010758083080872,-0.0376249328255653,0.0,0.0,0.0,-0.0121153909713029,60.0,10.10033130645752,-0.0,-7.89118246302678e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789794921875,0.0,0.0,0.0001012959255604,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770568847656,0.0,0.0,0.0001066695695044,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07891845703125,0.0,0.0,7.87857934483327e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0779724121094,0.0,0.0,0.0001066695476765,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787658691406,0.0,0.0,0.0005059938412159,285.9552307128906,294.1499938964844,293.1499938964844,291.78009033203125,293.2922058105469,293.1499938964844,286.4196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079305075109,1.5137521458541414e-08,0.0010792899411171,-0.0386889725923538,0.0,0.0,0.0,-0.0123171303421258,60.0,10.065766334533691,-0.0,-7.942313118292078e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789794921875,0.0,0.0,0.0001012959255604,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770568847656,0.0,0.0,0.0001066695695044,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07891845703125,0.0,0.0,7.87857934483327e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0779724121094,0.0,0.0,0.0001066695476765,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787658691406,0.0,0.0,0.0005059938412159,285.9552307128906,294.1499938964844,293.1499938964844,291.78009033203125,293.2922058105469,293.1499938964844,286.4196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079305075109,1.5137521458541414e-08,0.0010792899411171,-0.0386889725923538,0.0,0.0,0.0,-0.0123171303421258,60.0,10.065766334533691,-0.0,-7.942313118292078e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.078369140625,0.0,0.0,0.000101600177004,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07647705078125,0.0,0.0,0.0001069899662979,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07830810546875,0.0,0.0,7.90224366937764e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773620605469,0.0,0.0,0.0001069899371941,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0781555175781,0.0,0.0,0.0005075136432424,285.9566955566406,294.1499938964844,293.1499938964844,291.7576599121094,293.2895202636719,293.1499938964844,286.42730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825444478541,1.5516604889853625e-08,0.001082528848201,-0.0396800972521305,0.0,0.0,0.0,-0.0125050451606512,60.0,10.034361839294434,-0.0,-7.990093564558266e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.078369140625,0.0,0.0,0.000101600177004,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07647705078125,0.0,0.0,0.0001069899662979,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07830810546875,0.0,0.0,7.90224366937764e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773620605469,0.0,0.0,0.0001069899371941,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0781555175781,0.0,0.0,0.0005075136432424,285.9566955566406,294.1499938964844,293.1499938964844,291.7576599121094,293.2895202636719,293.1499938964844,286.42730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825444478541,1.5516604889853625e-08,0.001082528848201,-0.0396800972521305,0.0,0.0,0.0,-0.0125050451606512,60.0,10.034361839294434,-0.0,-7.990093564558266e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780944824219,0.0,0.0,0.00010175328498,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762023925781,0.0,0.0,0.0001071511869668,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780334472656,0.0,0.0,7.914151501609012e-05,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770874023437,0.0,0.0,0.0001071511651389,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.077880859375,0.0,0.0,0.0005082784336991,285.9574584960937,294.1499938964844,293.1499938964844,291.7471618652344,293.2882080078125,293.1499938964844,286.4311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841754265129,1.5707366074479978e-08,0.0010841597104445,-0.0401788055896759,0.0,0.0,0.0,-0.0125996116548776,60.0,10.019271850585938,-0.0,-8.014192331984304e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.077880859375,0.0,0.0,0.000101899378933,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07598876953125,0.0,0.0,0.0001073050370905,298.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07781982421875,0.0,0.0,7.925515092210844e-05,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768737792969,0.0,0.0,0.0001073050079867,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07763671875,0.0,0.0,0.0005090082413516,285.958251953125,294.1499938964844,293.1499938964844,291.7371520996094,293.2868957519531,293.1499938964844,286.4349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857318993657,1.5889396465240683e-08,0.001085716066882,-0.0406546629965305,0.0,0.0,0.0,-0.0126898512244224,60.0,10.00511074066162,-0.0,-8.037221022050289e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774230957031,0.0,0.0,0.0001021867064991,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755615234375,0.0,0.0,0.0001076076077879,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773620605469,0.0,0.0,7.947862468427047e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0764465332031,0.0,0.0,0.0001076075786841,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771789550781,0.0,0.0,0.0005104434676468,285.9598999023437,294.1499938964844,293.1499938964844,291.7187805175781,293.2842712402344,293.1499938964844,286.4425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887958342209,1.6247396317226048e-08,0.0010887795360758,-0.0415904447436332,0.0,0.0,0.0,-0.0128673389554023,60.0,9.977313995361328,-0.0,-8.082608360382437e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774230957031,0.0,0.0,0.0001021867064991,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755615234375,0.0,0.0,0.0001076076077879,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773620605469,0.0,0.0,7.947862468427047e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0764465332031,0.0,0.0,0.0001076075786841,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771789550781,0.0,0.0,0.0005104434676468,285.9598999023437,294.1499938964844,293.1499938964844,291.7187805175781,293.2842712402344,293.1499938964844,286.4425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887958342209,1.6247396317226048e-08,0.0010887795360758,-0.0415904447436332,0.0,0.0,0.0,-0.0128673389554023,60.0,9.977313995361328,-0.0,-8.082608360382437e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771484375,0.0,0.0,0.0001024377343128,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753173828125,0.0,0.0,0.000107871950604,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770874023437,0.0,0.0,7.967386773088947e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.076171875,0.0,0.0,0.0001078719287761,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0769348144531,0.0,0.0,0.0005116974352858,285.96173095703125,294.1499938964844,293.1499938964844,291.70269775390625,293.28173828125,293.1499938964844,286.4500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914686135947,1.6560166571366608e-08,0.001091452082619,-0.0424079224467277,0.0,0.0,0.0,-0.0130223827436566,60.0,9.954354286193848,-0.0,-8.122366779161896e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771484375,0.0,0.0,0.0001024377343128,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753173828125,0.0,0.0,0.000107871950604,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770874023437,0.0,0.0,7.967386773088947e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.076171875,0.0,0.0,0.0001078719287761,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0769348144531,0.0,0.0,0.0005116974352858,285.96173095703125,294.1499938964844,293.1499938964844,291.70269775390625,293.28173828125,293.1499938964844,286.4500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914686135947,1.6560166571366608e-08,0.001091452082619,-0.0424079224467277,0.0,0.0,0.0,-0.0130223827436566,60.0,9.954354286193848,-0.0,-8.122366779161896e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07696533203125,0.0,0.0,0.0001026805184665,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751342773437,0.0,0.0,0.0001081276132026,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.076904296875,0.0,0.0,7.986270065885037e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07598876953125,0.0,0.0,0.0001081275840988,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07672119140625,0.0,0.0,0.000512910191901,285.963623046875,294.1499938964844,293.1499938964844,291.6891174316406,293.2792663574219,293.1499938964844,286.4576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940600186586,1.6862665930261755e-08,0.0010940431384369,-0.0431984663009643,0.0,0.0,0.0,-0.0131723675876855,60.0,9.932524681091309,-0.0,-8.160911590948673e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07696533203125,0.0,0.0,0.0001026805184665,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751342773437,0.0,0.0,0.0001081276132026,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.076904296875,0.0,0.0,7.986270065885037e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07598876953125,0.0,0.0,0.0001081275840988,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07672119140625,0.0,0.0,0.000512910191901,285.963623046875,294.1499938964844,293.1499938964844,291.6891174316406,293.2792663574219,293.1499938964844,286.4576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940600186586,1.6862665930261755e-08,0.0010940431384369,-0.0431984663009643,0.0,0.0,0.0,-0.0131723675876855,60.0,9.932524681091309,-0.0,-8.160911590948673e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07684326171875,0.0,0.0,0.0001028983606374,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0750427246094,0.0,0.0,0.0001083570095943,298.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767822265625,0.0,0.0,8.003213588381186e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758972167969,0.0,0.0,0.0001083569877664,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765991210937,0.0,0.0,0.0005139983841218,285.9656066894531,294.1499938964844,293.1499938964844,291.67822265625,293.2767944335937,293.1499938964844,286.46514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963808745145,1.7134091478965274e-08,0.0010963637614622,-0.0439077354967594,0.0,0.0,0.0,-0.0133069232106208,60.0,9.91336441040039,-0.0,-8.195573997227258e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07684326171875,0.0,0.0,0.0001028983606374,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0750427246094,0.0,0.0,0.0001083570095943,298.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767822265625,0.0,0.0,8.003213588381186e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758972167969,0.0,0.0,0.0001083569877664,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765991210937,0.0,0.0,0.0005139983841218,285.9656066894531,294.1499938964844,293.1499938964844,291.67822265625,293.2767944335937,293.1499938964844,286.46514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963808745145,1.7134091478965274e-08,0.0010963637614622,-0.0439077354967594,0.0,0.0,0.0,-0.0133069232106208,60.0,9.91336441040039,-0.0,-8.195573997227258e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767517089844,0.0,0.0,0.0001030089115374,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749816894531,0.0,0.0,0.0001084734249161,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07672119140625,0.0,0.0,8.011811587493867e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758361816406,0.0,0.0,0.0001084734030882,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765380859375,0.0,0.0,0.0005145506002008,285.96661376953125,294.1499938964844,293.1499938964844,291.673828125,293.27557373046875,293.1499938964844,286.46893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975580662488,1.7271831964649212e-08,0.0010975408367812,-0.0442676469683647,0.0,0.0,0.0,-0.0133752031251788,60.0,9.90359592437744,-0.0,-8.213192614903164e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767517089844,0.0,0.0,0.0001030965795507,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07501220703125,0.0,0.0,0.0001085657422663,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766906738281,0.0,0.0,8.018629887374118e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758361816406,0.0,0.0,0.0001085657131625,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765380859375,0.0,0.0,0.0005149884964339,285.9676513671875,294.1499938964844,293.1499938964844,291.6701965332031,293.2743530273437,293.1499938964844,286.4726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098487759009,1.7381049488562894e-08,0.0010984702967107,-0.044553019106388,0.0,0.0,0.0,-0.0134293250739574,60.0,9.8961763381958,-0.0,-8.22717680648566e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767822265625,0.0,0.0,0.0001032575237331,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0750732421875,0.0,0.0,0.000108735221147,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767517089844,0.0,0.0,8.031147444853559e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07586669921875,0.0,0.0,0.0001087351993191,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765686035156,0.0,0.0,0.0005157924606464,285.96978759765625,294.1499938964844,293.1499938964844,291.6652526855469,293.27197265625,293.1499938964844,286.48016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002065148204,1.7581580635805952e-08,0.0011001889361068,-0.0450769439339637,0.0,0.0,0.0,-0.0135287558659911,60.0,9.882453918457031,-0.0,-8.252882111037253e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767822265625,0.0,0.0,0.0001032575237331,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0750732421875,0.0,0.0,0.000108735221147,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767517089844,0.0,0.0,8.031147444853559e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07586669921875,0.0,0.0,0.0001087351993191,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765686035156,0.0,0.0,0.0005157924606464,285.96978759765625,294.1499938964844,293.1499938964844,291.6652526855469,293.27197265625,293.1499938964844,286.48016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002065148204,1.7581580635805952e-08,0.0011001889361068,-0.0450769439339637,0.0,0.0,0.0,-0.0135287558659911,60.0,9.882453918457031,-0.0,-8.252882111037253e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07696533203125,0.0,0.0,0.000103384234535,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07525634765625,0.0,0.0,0.0001088686549337,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.076904296875,0.0,0.0,8.041003457037732e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760498046875,0.0,0.0,0.0001088686331058,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767517089844,0.0,0.0,0.0005164254107512,285.9720458984375,294.1499938964844,293.1499938964844,291.6635437011719,293.2696533203125,293.1499938964844,286.48760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015542550012,1.7739454349907646e-08,0.001101536443457,-0.0454894006252288,0.0,0.0,0.0,-0.0136070093140006,60.0,9.87218189239502,-0.0,-8.273148210946601e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07696533203125,0.0,0.0,0.000103384234535,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07525634765625,0.0,0.0,0.0001088686549337,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.076904296875,0.0,0.0,8.041003457037732e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760498046875,0.0,0.0,0.0001088686331058,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767517089844,0.0,0.0,0.0005164254107512,285.9720458984375,294.1499938964844,293.1499938964844,291.6635437011719,293.2696533203125,293.1499938964844,286.48760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015542550012,1.7739454349907646e-08,0.001101536443457,-0.0454894006252288,0.0,0.0,0.0,-0.0136070093140006,60.0,9.87218189239502,-0.0,-8.273148210946601e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771789550781,0.0,0.0,0.0001034889137372,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07550048828125,0.0,0.0,0.0001089788856916,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771484375,0.0,0.0,8.049144526012242e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762939453125,0.0,0.0,0.0001089788638637,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0769958496094,0.0,0.0,0.0005169482901692,285.9743957519531,294.1499938964844,293.1499938964844,291.6635437011719,293.2673645019531,293.1499938964844,286.4950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026725405827,1.7869876245413252e-08,0.0011026547290384,-0.0458301119506359,0.0,0.0,0.0,-0.0136716794222593,60.0,9.86355209350586,-0.0,-8.289908492997713e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771789550781,0.0,0.0,0.0001034889137372,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07550048828125,0.0,0.0,0.0001089788856916,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771484375,0.0,0.0,8.049144526012242e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762939453125,0.0,0.0,0.0001089788638637,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0769958496094,0.0,0.0,0.0005169482901692,285.9743957519531,294.1499938964844,293.1499938964844,291.6635437011719,293.2673645019531,293.1499938964844,286.4950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026725405827,1.7869876245413252e-08,0.0011026547290384,-0.0458301119506359,0.0,0.0,0.0,-0.0136716794222593,60.0,9.86355209350586,-0.0,-8.289908492997713e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775451660156,0.0,0.0,0.0001035741879604,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07586669921875,0.0,0.0,0.0001090686855604,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774841308594,0.0,0.0,8.055777288973331e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07666015625,0.0,0.0,0.0001090686637326,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07733154296875,0.0,0.0,0.0005173742538318,285.9768371582031,294.1499938964844,293.1499938964844,291.6635437011719,293.26513671875,293.1499938964844,286.5024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035806965082,1.7976114818907263e-08,0.0011035626521334,-0.0461076386272907,0.0,0.0,0.0,-0.0137243438512086,60.0,9.855306625366213,-0.0,-8.30357365089185e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775451660156,0.0,0.0,0.0001035741879604,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07586669921875,0.0,0.0,0.0001090686855604,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774841308594,0.0,0.0,8.055777288973331e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07666015625,0.0,0.0,0.0001090686637326,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07733154296875,0.0,0.0,0.0005173742538318,285.9768371582031,294.1499938964844,293.1499938964844,291.6635437011719,293.26513671875,293.1499938964844,286.5024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035806965082,1.7976114818907263e-08,0.0011035626521334,-0.0461076386272907,0.0,0.0,0.0,-0.0137243438512086,60.0,9.855306625366213,-0.0,-8.30357365089185e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07769775390625,0.0,0.0,0.0001036189714795,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760498046875,0.0,0.0,0.0001091158410417,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07763671875,0.0,0.0,8.05925956228748e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768127441406,0.0,0.0,0.0001091158192139,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774841308594,0.0,0.0,0.0005175979458726,285.97802734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2640075683594,293.1499938964844,286.50616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040562530979,1.8031903081805467e-08,0.001104038208723,-0.0462533757090568,0.0,0.0,0.0,-0.0137519938871264,60.0,9.851537704467772,-0.0,-8.31075439577944e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.077880859375,0.0,0.0,0.0001036521498463,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762634277344,0.0,0.0,0.0001091507801902,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0778503417969,0.0,0.0,8.06184034445323e-05,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770263671875,0.0,0.0,0.0001091507510864,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07769775390625,0.0,0.0,0.0005177637212909,285.9792785644531,294.1499938964844,293.1499938964844,291.6635437011719,293.2629089355469,293.1499938964844,286.5098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044068960472,1.8073235352744632e-08,0.0011043888516724,-0.0463613420724868,0.0,0.0,0.0,-0.0137724690139293,60.0,9.847295761108398,-0.0,-8.316076360870286e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783386230469,0.0,0.0,0.0001037079200614,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07672119140625,0.0,0.0,0.0001092095044441,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782775878906,0.0,0.0,8.066178270382807e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774841308594,0.0,0.0,0.0001092094826162,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0781555175781,0.0,0.0,0.0005180423031561,285.9818420410156,294.1499938964844,293.1499938964844,291.6635437011719,293.2607421875,293.1499938964844,286.51727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050043394789,1.8142715774160934e-08,0.0011049861786887,-0.0465428344905376,0.0,0.0,0.0,-0.0138069307431578,60.0,9.838207244873049,-0.0,-8.325025646627182e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783386230469,0.0,0.0,0.0001037079200614,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07672119140625,0.0,0.0,0.0001092095044441,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782775878906,0.0,0.0,8.066178270382807e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774841308594,0.0,0.0,0.0001092094826162,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0781555175781,0.0,0.0,0.0005180423031561,285.9818420410156,294.1499938964844,293.1499938964844,291.6635437011719,293.2607421875,293.1499938964844,286.51727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050043394789,1.8142715774160934e-08,0.0011049861786887,-0.0465428344905376,0.0,0.0,0.0,-0.0138069307431578,60.0,9.838207244873049,-0.0,-8.325025646627182e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788879394531,0.0,0.0,0.0001037414331221,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773010253906,0.0,0.0,0.0001092448001145,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788269042969,0.0,0.0,8.068784518400207e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780334472656,0.0,0.0,0.0001092447782866,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787048339844,0.0,0.0,0.0005182097083888,285.9844665527344,294.1499938964844,293.1499938964844,291.6635437011719,293.25860595703125,293.1499938964844,286.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053596390411,1.818446371260052e-08,0.0011053414782509,-0.0466518849134445,0.0,0.0,0.0,-0.0138276182115077,60.0,9.82773780822754,-0.0,-8.33040587622236e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788879394531,0.0,0.0,0.0001037414331221,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773010253906,0.0,0.0,0.0001092448001145,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788269042969,0.0,0.0,8.068784518400207e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780334472656,0.0,0.0,0.0001092447782866,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787048339844,0.0,0.0,0.0005182097083888,285.9844665527344,294.1499938964844,293.1499938964844,291.6635437011719,293.25860595703125,293.1499938964844,286.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053596390411,1.818446371260052e-08,0.0011053414782509,-0.0466518849134445,0.0,0.0,0.0,-0.0138276182115077,60.0,9.82773780822754,-0.0,-8.33040587622236e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794982910156,0.0,0.0,0.0001037586116581,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0779113769531,0.0,0.0,0.0001092628808692,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794372558594,0.0,0.0,8.070120384218171e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07867431640625,0.0,0.0,0.0001092628590413,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0793151855469,0.0,0.0,0.000518295506481,285.9871520996094,294.1499938964844,293.1499938964844,291.6635437011719,293.2565002441406,293.1499938964844,286.531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055441573262,1.8205851048946897e-08,0.0011055258801206,-0.0467077493667602,0.0,0.0,0.0,-0.0138382287696003,60.0,9.816190719604492,-0.0,-8.333162782037108e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794982910156,0.0,0.0,0.0001037586116581,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0779113769531,0.0,0.0,0.0001092628808692,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794372558594,0.0,0.0,8.070120384218171e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07867431640625,0.0,0.0,0.0001092628590413,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0793151855469,0.0,0.0,0.000518295506481,285.9871520996094,294.1499938964844,293.1499938964844,291.6635437011719,293.2565002441406,293.1499938964844,286.531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055441573262,1.8205851048946897e-08,0.0011055258801206,-0.0467077493667602,0.0,0.0,0.0,-0.0138382287696003,60.0,9.816190719604492,-0.0,-8.333162782037108e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802307128906,0.0,0.0,0.0001037485708366,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07867431640625,0.0,0.0,0.0001092523161787,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801696777344,0.0,0.0,8.06933967396617e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07940673828125,0.0,0.0,0.0001092522943508,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800476074219,0.0,0.0,0.000518245389685,285.9899597167969,294.1499938964844,293.1499938964844,291.6635437011719,293.25445556640625,293.1499938964844,286.539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054353090003,1.8193331285942804e-08,0.0011054171482101,-0.0466750487685203,0.0,0.0,0.0,-0.0138320131227374,60.0,9.802678108215332,-0.0,-8.331549139484198e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802307128906,0.0,0.0,0.0001037485708366,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07867431640625,0.0,0.0,0.0001092523161787,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801696777344,0.0,0.0,8.06933967396617e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07940673828125,0.0,0.0,0.0001092522943508,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800476074219,0.0,0.0,0.000518245389685,285.9899597167969,294.1499938964844,293.1499938964844,291.6635437011719,293.25445556640625,293.1499938964844,286.539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054353090003,1.8193331285942804e-08,0.0011054171482101,-0.0466750487685203,0.0,0.0,0.0,-0.0138320131227374,60.0,9.802678108215332,-0.0,-8.331549139484198e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805969238281,0.0,0.0,0.0001037379333865,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790710449219,0.0,0.0,0.000109241111204,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08056640625,0.0,0.0,8.068512397585437e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0798034667969,0.0,0.0,0.0001092410893761,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804138183594,0.0,0.0,0.0005181922460906,285.99139404296875,294.1499938964844,293.1499938964844,291.6635437011719,293.25341796875,293.1499938964844,286.5429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053212219849,1.818006900577984e-08,0.0011053030611947,-0.0466404035687446,0.0,0.0,0.0,-0.0138254351913928,60.0,9.795536041259766,-0.0,-8.329839573661958e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810241699219,0.0,0.0,0.0001037210604408,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794677734375,0.0,0.0,0.0001092233433155,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809631347656,0.0,0.0,8.067199814831838e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802001953125,0.0,0.0,0.0001092233214876,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.080810546875,0.0,0.0,0.0005181079613976,285.9928283691406,294.1499938964844,293.1499938964844,291.6635437011719,293.2524108886719,293.1499938964844,286.5466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051412438973,1.8159038717158186e-08,0.0011051230831071,-0.0465854704380035,0.0,0.0,0.0,-0.0138150081038475,60.0,9.787933349609377,-0.0,-8.327129563667769e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
