time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065820,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819091796875,0.0,0.0,0.0001036679095705,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08038330078125,0.0,0.0,0.0001091673693736,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08184814453125,0.0,0.0,8.063065615715459e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08111572265625,0.0,0.0,0.0001091673475457,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0005178424180485,285.99578857421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2504577636719,293.1499938964844,286.55389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045780265703,1.8092794817903268e-08,0.0011045599821954,-0.0464124307036399,0.0,0.0,0.0,-0.0137821845710277,60.0,9.771223068237305,-0.0,-8.318594524325817e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819091796875,0.0,0.0,0.0001036679095705,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08038330078125,0.0,0.0,0.0001091673693736,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08184814453125,0.0,0.0,8.063065615715459e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08111572265625,0.0,0.0,0.0001091673475457,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0005178424180485,285.99578857421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2504577636719,293.1499938964844,286.55389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045780265703,1.8092794817903268e-08,0.0011045599821954,-0.0464124307036399,0.0,0.0,0.0,-0.0137821845710277,60.0,9.771223068237305,-0.0,-8.318594524325817e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829467773437,0.0,0.0,0.0001035876775858,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814514160156,0.0,0.0,0.0001090828736778,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828857421875,0.0,0.0,8.056825026869774e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821533203125,0.0,0.0,0.0001090828591259,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.082763671875,0.0,0.0,0.0005174416583031,285.9988708496094,294.1499938964844,293.1499938964844,291.6635437011719,293.2485656738281,293.1499938964844,286.5611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037229560315,1.7992807244127107e-08,0.0011037049116566,-0.0461512468755245,0.0,0.0,0.0,-0.0137326167896389,60.0,9.75235652923584,-0.0,-8.305721621582053e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829467773437,0.0,0.0,0.0001035876775858,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814514160156,0.0,0.0,0.0001090828736778,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828857421875,0.0,0.0,8.056825026869774e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821533203125,0.0,0.0,0.0001090828591259,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.082763671875,0.0,0.0,0.0005174416583031,285.9988708496094,294.1499938964844,293.1499938964844,291.6635437011719,293.2485656738281,293.1499938964844,286.5611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037229560315,1.7992807244127107e-08,0.0011037049116566,-0.0461512468755245,0.0,0.0,0.0,-0.0137326167896389,60.0,9.75235652923584,-0.0,-8.305721621582053e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840759277344,0.0,0.0,0.0001034918605,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826110839844,0.0,0.0,0.0001089819779735,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08404541015625,0.0,0.0,8.049372991081327e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.08331298828125,0.0,0.0,0.0001089819561457,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838928222656,0.0,0.0,0.0005169630167074,286.0020446777344,294.1499938964844,293.1499938964844,291.6635437011719,293.2467346191406,293.1499938964844,286.568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027047876268,1.7873407642809983e-08,0.0011026868596673,-0.0458393320441246,0.0,0.0,0.0,-0.0136734396219253,60.0,9.732023239135742,-0.0,-8.290361819263128e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840759277344,0.0,0.0,0.0001034918605,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826110839844,0.0,0.0,0.0001089819779735,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08404541015625,0.0,0.0,8.049372991081327e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.08331298828125,0.0,0.0,0.0001089819561457,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838928222656,0.0,0.0,0.0005169630167074,286.0020446777344,294.1499938964844,293.1499938964844,291.6635437011719,293.2467346191406,293.1499938964844,286.568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027047876268,1.7873407642809983e-08,0.0011026868596673,-0.0458393320441246,0.0,0.0,0.0,-0.0136734396219253,60.0,9.732023239135742,-0.0,-8.290361819263128e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852966308594,0.0,0.0,0.0001033795851981,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838623046875,0.0,0.0,0.0001088637436623,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08526611328125,0.0,0.0,8.040640386752784e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08453369140625,0.0,0.0,0.0001088637218344,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.08514404296875,0.0,0.0,0.0005164021858945,286.0052795410156,294.1499938964844,293.1499938964844,291.6635437011719,293.24493408203125,293.1499938964844,286.5755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015085037797,1.7733498225425137e-08,0.0011014908086508,-0.0454738326370716,0.0,0.0,0.0,-0.0136040821671485,60.0,9.710485458374023,-0.0,-8.272382245877452e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852966308594,0.0,0.0,0.0001033795851981,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838623046875,0.0,0.0,0.0001088637436623,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08526611328125,0.0,0.0,8.040640386752784e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08453369140625,0.0,0.0,0.0001088637218344,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.08514404296875,0.0,0.0,0.0005164021858945,286.0052795410156,294.1499938964844,293.1499938964844,291.6635437011719,293.24493408203125,293.1499938964844,286.5755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015085037797,1.7733498225425137e-08,0.0011014908086508,-0.0454738326370716,0.0,0.0,0.0,-0.0136040821671485,60.0,9.710485458374023,-0.0,-8.272382245877452e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858764648437,0.0,0.0,0.000103329301055,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844421386719,0.0,0.0,0.0001088107965188,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858154296875,0.0,0.0,8.03672955953516e-05,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851135253906,0.0,0.0,0.0001088107746909,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.085693359375,0.0,0.0,0.0005161510780453,286.0068664550781,294.1499938964844,293.1499938964844,291.6635437011719,293.2439880371094,293.1499938964844,286.5791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009721783921,1.767084256698581e-08,0.0011009544832631,-0.0453101433813571,0.0,0.0,0.0,-0.0135730188339948,60.0,9.700223922729492,-0.0,-8.26433677048044e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0864562988281,0.0,0.0,0.0001032689251587,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08502197265625,0.0,0.0,0.0001087472192011,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08642578125,0.0,0.0,8.032033656490967e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0857238769531,0.0,0.0,0.0001087471973733,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863037109375,0.0,0.0,0.0005158494459465,286.00848388671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2431030273437,293.1499938964844,286.58282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003232793882,1.7595599643982496e-08,0.0011003057006746,-0.0451135747134685,0.0,0.0,0.0,-0.0135356904938817,60.0,9.689087867736816,-0.0,-8.254681205244196e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08770751953125,0.0,0.0,0.0001031399369821,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863037109375,0.0,0.0,0.0001086113843484,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876770019531,0.0,0.0,8.022000838536769e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,0.0001086113625206,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875244140625,0.0,0.0,0.0005152051453478,286.0117492675781,294.1499938964844,293.1499938964844,291.6635437011719,293.2413024902344,293.1499938964844,286.59002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989516740664,1.7434865995369364e-08,0.0010989342117682,-0.0446936227381229,0.0,0.0,0.0,-0.0134560223668813,60.0,9.666078567504885,-0.0,-8.23407120265074e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08770751953125,0.0,0.0,0.0001031399369821,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863037109375,0.0,0.0,0.0001086113843484,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876770019531,0.0,0.0,8.022000838536769e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,0.0001086113625206,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875244140625,0.0,0.0,0.0005152051453478,286.0117492675781,294.1499938964844,293.1499938964844,291.6635437011719,293.2413024902344,293.1499938964844,286.59002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989516740664,1.7434865995369364e-08,0.0010989342117682,-0.0446936227381229,0.0,0.0,0.0,-0.0134560223668813,60.0,9.666078567504885,-0.0,-8.23407120265074e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0890197753906,0.0,0.0,0.0001029975755955,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876159667969,0.0,0.0,0.0001084614632418,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0889892578125,0.0,0.0,8.010928286239505e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,0.0001084614486899,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888671875,0.0,0.0,0.0005144940223544,286.0150756835937,294.1499938964844,293.1499938964844,291.6635437011719,293.23956298828125,293.1499938964844,286.59722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974340839311,1.72574630141753e-08,0.0010974168544635,-0.0442301034927368,0.0,0.0,0.0,-0.0133680738508701,60.0,9.64200496673584,-0.0,-8.211354440845754e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0890197753906,0.0,0.0,0.0001029975755955,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876159667969,0.0,0.0,0.0001084614632418,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0889892578125,0.0,0.0,8.010928286239505e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,0.0001084614486899,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888671875,0.0,0.0,0.0005144940223544,286.0150756835937,294.1499938964844,293.1499938964844,291.6635437011719,293.23956298828125,293.1499938964844,286.59722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974340839311,1.72574630141753e-08,0.0010974168544635,-0.0442301034927368,0.0,0.0,0.0,-0.0133680738508701,60.0,9.64200496673584,-0.0,-8.211354440845754e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904235839844,0.0,0.0,0.0001028370388667,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08905029296875,0.0,0.0,0.0001082924136426,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0903625488281,0.0,0.0,7.998442015377805e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896911621094,0.0,0.0,0.0001082923990907,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902404785156,0.0,0.0,0.00051369209541,286.0184631347656,294.1499938964844,293.1499938964844,291.6635437011719,293.2378234863281,293.1499938964844,286.6044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957230115309,1.705742214141992e-08,0.0010957058984786,-0.0437073968350887,0.0,0.0,0.0,-0.0132689028978347,60.0,9.616569519042969,-0.0,-8.185775612901126e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904235839844,0.0,0.0,0.0001028370388667,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08905029296875,0.0,0.0,0.0001082924136426,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0903625488281,0.0,0.0,7.998442015377805e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896911621094,0.0,0.0,0.0001082923990907,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902404785156,0.0,0.0,0.00051369209541,286.0184631347656,294.1499938964844,293.1499938964844,291.6635437011719,293.2378234863281,293.1499938964844,286.6044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957230115309,1.705742214141992e-08,0.0010957058984786,-0.0437073968350887,0.0,0.0,0.0,-0.0132689028978347,60.0,9.616569519042969,-0.0,-8.185775612901126e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09185791015625,0.0,0.0,0.000102661193523,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09051513671875,0.0,0.0,0.0001081072405213,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918273925781,0.0,0.0,7.984765397850424e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911560058594,0.0,0.0,0.0001081072259694,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917053222656,0.0,0.0,0.0005128137418068,286.0219116210937,294.1499938964844,293.1499938964844,291.6635437011719,293.23614501953125,293.1499938964844,286.6115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938501218333,1.68383085252799e-08,0.001093833358027,-0.0431348159909248,0.0,0.0,0.0,-0.0131602846086025,60.0,9.589977264404297,-0.0,-8.157804387565194e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09185791015625,0.0,0.0,0.000102661193523,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09051513671875,0.0,0.0,0.0001081072405213,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918273925781,0.0,0.0,7.984765397850424e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911560058594,0.0,0.0,0.0001081072259694,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917053222656,0.0,0.0,0.0005128137418068,286.0219116210937,294.1499938964844,293.1499938964844,291.6635437011719,293.23614501953125,293.1499938964844,286.6115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938501218333,1.68383085252799e-08,0.001093833358027,-0.0431348159909248,0.0,0.0,0.0,-0.0131602846086025,60.0,9.589977264404297,-0.0,-8.157804387565194e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926208496094,0.0,0.0,0.0001025652745738,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912780761719,0.0,0.0,0.0001080062356777,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09259033203125,0.0,0.0,7.97730463091284e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919189453125,0.0,0.0,0.0001080062211258,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09246826171875,0.0,0.0,0.0005123345763422,286.0236511230469,294.1499938964844,293.1499938964844,291.6635437011719,293.2353210449219,293.1499938964844,286.6151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928254341706,1.6718784578984014e-08,0.0010928086703643,-0.0428224578499794,0.0,0.0,0.0,-0.0131010180339217,60.0,9.576007843017578,-0.0,-8.14256679859682e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934143066406,0.0,0.0,0.0001024677549139,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920715332031,0.0,0.0,0.0001079035428119,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0933532714844,0.0,0.0,7.969719445100054e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927124023437,0.0,0.0,0.0001079035209841,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932312011719,0.0,0.0,0.000511847436428,286.0254211425781,294.1499938964844,293.1499938964844,291.6635437011719,293.2344970703125,293.1499938964844,286.6186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917864274233,1.659726756031432e-08,0.0010917697800323,-0.0425048843026161,0.0,0.0,0.0,-0.0130407782271504,60.0,9.561884880065918,-0.0,-8.127089046183755e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950012207031,0.0,0.0,0.0001022674550767,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936889648437,0.0,0.0,0.0001076926128007,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,7.954140892252326e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09429931640625,0.0,0.0,0.0001076925982488,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948486328125,0.0,0.0,0.0005108469049446,286.0289611816406,294.1499938964844,293.1499938964844,291.6635437011719,293.23291015625,293.1499938964844,286.6258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896550957113,1.6347682318951232e-08,0.0010896387975662,-0.0418525673449039,0.0,0.0,0.0,-0.0129170641303062,60.0,9.53312873840332,-0.0,-8.095345549463674e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950012207031,0.0,0.0,0.0001022674550767,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936889648437,0.0,0.0,0.0001076926128007,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,7.954140892252326e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09429931640625,0.0,0.0,0.0001076925982488,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948486328125,0.0,0.0,0.0005108469049446,286.0289611816406,294.1499938964844,293.1499938964844,291.6635437011719,293.23291015625,293.1499938964844,286.6258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896550957113,1.6347682318951232e-08,0.0010896387975662,-0.0418525673449039,0.0,0.0,0.0,-0.0129170641303062,60.0,9.53312873840332,-0.0,-8.095345549463674e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966796875,0.0,0.0,0.0001020595736918,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953674316406,0.0,0.0,0.000107473701064,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966186523437,0.0,0.0,7.937972259242088e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0959777832031,0.0,0.0,0.000107473686512,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09649658203125,0.0,0.0,0.0005098085384815,286.0325927734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2313232421875,293.1499938964844,286.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874383151531,1.6088646859202527e-08,0.0010874222498387,-0.0411754995584487,0.0,0.0,0.0,-0.0127886412665247,60.0,9.503584861755373,-0.0,-8.062466605451848e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966796875,0.0,0.0,0.0001020595736918,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953674316406,0.0,0.0,0.000107473701064,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966186523437,0.0,0.0,7.937972259242088e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0959777832031,0.0,0.0,0.000107473686512,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09649658203125,0.0,0.0,0.0005098085384815,286.0325927734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2313232421875,293.1499938964844,286.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874383151531,1.6088646859202527e-08,0.0010874222498387,-0.0411754995584487,0.0,0.0,0.0,-0.0127886412665247,60.0,9.503584861755373,-0.0,-8.062466605451848e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0984191894531,0.0,0.0,0.0001018543116515,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971069335937,0.0,0.0,0.0001072575469152,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0983581542969,0.0,0.0,7.922006625449285e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09771728515625,0.0,0.0,0.0001072575323632,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982360839844,0.0,0.0,0.0005087831523269,286.0362548828125,294.1499938964844,293.1499938964844,291.6635437011719,293.22979736328125,293.1499938964844,286.6400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852512205019,1.5832876343324642e-08,0.0010852353880181,-0.0405069105327129,0.0,0.0,0.0,-0.0126618463546037,60.0,9.473832130432127,-0.0,-8.030067277786659e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0984191894531,0.0,0.0,0.0001018543116515,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971069335937,0.0,0.0,0.0001072575469152,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0983581542969,0.0,0.0,7.922006625449285e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09771728515625,0.0,0.0,0.0001072575323632,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982360839844,0.0,0.0,0.0005087831523269,286.0362548828125,294.1499938964844,293.1499938964844,291.6635437011719,293.22979736328125,293.1499938964844,286.6400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852512205019,1.5832876343324642e-08,0.0010852353880181,-0.0405069105327129,0.0,0.0,0.0,-0.0126618463546037,60.0,9.473832130432127,-0.0,-8.030067277786659e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1002197265625,0.0,0.0,0.0001016592505038,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09893798828125,0.0,0.0,0.0001070521393558,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001892089844,0.0,0.0,7.906835526227951e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995483398437,0.0,0.0,0.0001070521248038,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000671386719,0.0,0.0,0.0005078088142909,286.0400085449219,294.1499938964844,293.1499938964844,291.6635437011719,293.2283020019531,293.1499938964844,286.6470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831722756847,1.5589822766060024e-08,0.0010831566760316,-0.0398715175688266,0.0,0.0,0.0,-0.0125413518399,60.0,9.444587707519531,-0.0,-7.999339146635975e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1002197265625,0.0,0.0,0.0001016592505038,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09893798828125,0.0,0.0,0.0001070521393558,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001892089844,0.0,0.0,7.906835526227951e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995483398437,0.0,0.0,0.0001070521248038,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000671386719,0.0,0.0,0.0005078088142909,286.0400085449219,294.1499938964844,293.1499938964844,291.6635437011719,293.2283020019531,293.1499938964844,286.6470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831722756847,1.5589822766060024e-08,0.0010831566760316,-0.0398715175688266,0.0,0.0,0.0,-0.0125413518399,60.0,9.444587707519531,-0.0,-7.999339146635975e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011657714844,0.0,0.0,0.0001015679445117,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998840332031,0.0,0.0,0.0001069559948518,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011047363281,0.0,0.0,7.899734191596508e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004943847656,0.0,0.0,0.000106955973024,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1010131835937,0.0,0.0,0.0005073527572676,286.0418701171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2275695800781,293.1499938964844,286.6506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822003241628,1.5476052439566956e-08,0.001082184840925,-0.0395740754902362,0.0,0.0,0.0,-0.0124849556013941,60.0,9.43039321899414,-0.0,-7.984975525232586e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020812988281,0.0,0.0,0.0001014758090605,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.100830078125,0.0,0.0,0.0001068589699571,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10205078125,0.0,0.0,7.892568100942299e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014099121094,0.0,0.0,0.0001068589554051,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019287109375,0.0,0.0,0.0005068925092928,286.04376220703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2268371582031,293.1499938964844,286.6541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812195250764,1.5361251826107036e-08,0.0010812041582539,-0.0392739325761795,0.0,0.0,0.0,-0.0124280489981174,60.0,9.416157722473145,-0.0,-7.97049537482053e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039733886719,0.0,0.0,0.0001013042056001,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1027526855469,0.0,0.0,0.0001066782642737,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039428710937,0.0,0.0,7.879221084294841e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10333251953125,0.0,0.0,0.0001066782497218,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10382080078125,0.0,0.0,0.0005060352850705,286.0475769042969,294.1499938964844,293.1499938964844,291.6635437011719,293.2253723144531,293.1499938964844,286.66119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793888941407,1.5147421095207392e-08,0.0010793737601488,-0.0387148596346378,0.0,0.0,0.0,-0.0123220346868038,60.0,9.38835334777832,-0.0,-7.943558699707864e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039733886719,0.0,0.0,0.0001013042056001,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1027526855469,0.0,0.0,0.0001066782642737,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039428710937,0.0,0.0,7.879221084294841e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10333251953125,0.0,0.0,0.0001066782497218,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10382080078125,0.0,0.0,0.0005060352850705,286.0475769042969,294.1499938964844,293.1499938964844,291.6635437011719,293.2253723144531,293.1499938964844,286.66119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793888941407,1.5147421095207392e-08,0.0010793737601488,-0.0387148596346378,0.0,0.0,0.0,-0.0123220346868038,60.0,9.38835334777832,-0.0,-7.943558699707864e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059875488281,0.0,0.0,0.0001011626372928,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047668457031,0.0,0.0,0.0001065291871782,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10595703125,0.0,0.0,7.868210377637297e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053466796875,0.0,0.0,0.0001065291653503,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058349609375,0.0,0.0,0.0005053281784057,286.05145263671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2239685058594,293.1499938964844,286.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778808500617,1.497101997927075e-08,0.0010778658324852,-0.038253616541624,0.0,0.0,0.0,-0.0122345872223377,60.0,9.362710952758787,-0.0,-7.921372002783755e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059875488281,0.0,0.0,0.0001011626372928,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047668457031,0.0,0.0,0.0001065291871782,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10595703125,0.0,0.0,7.868210377637297e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053466796875,0.0,0.0,0.0001065291653503,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058349609375,0.0,0.0,0.0005053281784057,286.05145263671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2239685058594,293.1499938964844,286.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778808500617,1.497101997927075e-08,0.0010778658324852,-0.038253616541624,0.0,0.0,0.0,-0.0122345872223377,60.0,9.362710952758787,-0.0,-7.921372002783755e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10809326171875,0.0,0.0,0.0001010502310236,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068725585937,0.0,0.0,0.0001064108146238,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080627441406,0.0,0.0,7.859467586968094e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1074523925781,0.0,0.0,0.0001064108000718,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1079406738281,0.0,0.0,0.0005047666491009,286.055419921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2225952148437,293.1499938964844,286.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766828199848,1.483095335430562e-08,0.0010766679188236,-0.0378873571753501,0.0,0.0,0.0,-0.0121651487424969,60.0,9.339531898498535,-0.0,-7.903776833018129e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10809326171875,0.0,0.0,0.0001010502310236,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068725585937,0.0,0.0,0.0001064108146238,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080627441406,0.0,0.0,7.859467586968094e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1074523925781,0.0,0.0,0.0001064108000718,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1079406738281,0.0,0.0,0.0005047666491009,286.055419921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2225952148437,293.1499938964844,286.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766828199848,1.483095335430562e-08,0.0010766679188236,-0.0378873571753501,0.0,0.0,0.0,-0.0121651487424969,60.0,9.339531898498535,-0.0,-7.903776833018129e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102905273437,0.0,0.0,0.0001009551779134,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091003417969,0.0,0.0,0.0001063107192749,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102294921875,0.0,0.0,7.852074486436322e-05,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1096496582031,0.0,0.0,0.000106310697447,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101379394531,0.0,0.0,0.0005042918492108,286.0594482421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2212829589844,293.1499938964844,286.6821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756714036688,1.471250943296809e-08,0.0010756567353382,-0.0375776328146457,0.0,0.0,0.0,-0.0121064390987157,60.0,9.318434715270996,-0.0,-7.888912989528762e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102905273437,0.0,0.0,0.0001009551779134,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091003417969,0.0,0.0,0.0001063107192749,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102294921875,0.0,0.0,7.852074486436322e-05,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1096496582031,0.0,0.0,0.000106310697447,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101379394531,0.0,0.0,0.0005042918492108,286.0594482421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2212829589844,293.1499938964844,286.6821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756714036688,1.471250943296809e-08,0.0010756567353382,-0.0375776328146457,0.0,0.0,0.0,-0.0121064390987157,60.0,9.318434715270996,-0.0,-7.888912989528762e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1113586425781,0.0,0.0,0.0001008912513498,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11016845703125,0.0,0.0,0.000106243402115,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.111328125,0.0,0.0,7.84710209700279e-05,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107177734375,0.0,0.0,0.0001062433875631,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,0.000503972521983,286.0614624023437,294.1499938964844,293.1499938964844,291.6635437011719,293.2206115722656,293.1499938964844,286.6856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074991072528,1.4632855815932544e-08,0.0010749764041975,-0.0373693332076072,0.0,0.0,0.0,-0.0120669556781649,60.0,9.307047843933104,-0.0,-7.878924890292184e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
