time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18068160,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1124267578125,0.0,0.0,0.0001008603576337,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112670898437,0.0,0.0,0.0001062108640326,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123962402344,0.0,0.0,7.844698848202825e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11181640625,0.0,0.0,0.0001062108494807,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123046875,0.0,0.0,0.000503818213474,286.0634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2199401855469,293.1499938964844,286.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107466080226,1.4594352393260124e-08,0.0010746462503448,-0.0372686460614204,0.0,0.0,0.0,-0.0120478626340627,60.0,9.296463012695312,-0.0,-7.874099594573637e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146850585937,0.0,0.0,0.0001008199324132,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.113525390625,0.0,0.0,0.0001061682924046,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146240234375,0.0,0.0,7.841554906917736e-05,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11407470703125,0.0,0.0,0.0001061682778527,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1145324707031,0.0,0.0,0.0005036162910982,286.06756591796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2186279296875,293.1499938964844,286.6960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742279700934,1.4543974913294733e-08,0.0010742134181782,-0.0371369048953056,0.0,0.0,0.0,-0.0120228780433535,60.0,9.277572631835938,-0.0,-7.86778784345188e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146850585937,0.0,0.0,0.0001008199324132,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.113525390625,0.0,0.0,0.0001061682924046,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146240234375,0.0,0.0,7.841554906917736e-05,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11407470703125,0.0,0.0,0.0001061682778527,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1145324707031,0.0,0.0,0.0005036162910982,286.06756591796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2186279296875,293.1499938964844,286.6960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742279700934,1.4543974913294733e-08,0.0010742134181782,-0.0371369048953056,0.0,0.0,0.0,-0.0120228780433535,60.0,9.277572631835938,-0.0,-7.86778784345188e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170349121094,0.0,0.0,0.0001008149120025,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158752441406,0.0,0.0,0.0001061630027834,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169738769531,0.0,0.0,7.841164187993854e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164245605469,0.0,0.0,0.0001061629882315,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11688232421875,0.0,0.0,0.0005035912035964,286.0717163085937,294.1499938964844,293.1499938964844,291.6635437011719,293.2173767089844,293.1499938964844,286.7030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741747682914,1.4537708814543748e-08,0.0010741602163761,-0.0371205173432827,0.0,0.0,0.0,-0.0120197739452123,60.0,9.26248836517334,-0.0,-7.8670034042716e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170349121094,0.0,0.0,0.0001008149120025,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158752441406,0.0,0.0,0.0001061630027834,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169738769531,0.0,0.0,7.841164187993854e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164245605469,0.0,0.0,0.0001061629882315,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11688232421875,0.0,0.0,0.0005035912035964,286.0717163085937,294.1499938964844,293.1499938964844,291.6635437011719,293.2173767089844,293.1499938964844,286.7030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741747682914,1.4537708814543748e-08,0.0010741602163761,-0.0371205173432827,0.0,0.0,0.0,-0.0120197739452123,60.0,9.26248836517334,-0.0,-7.8670034042716e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11944580078125,0.0,0.0,0.0001008261824608,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1183166503906,0.0,0.0,0.0001061748771462,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194152832031,0.0,0.0,7.842040940886363e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188659667969,0.0,0.0,0.0001061748625943,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11932373046875,0.0,0.0,0.0005036474904045,286.0759582519531,294.1499938964844,293.1499938964844,291.6635437011719,293.2161560058594,293.1499938964844,286.7098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742957238107,1.4551747362645528e-08,0.0010742811718955,-0.037157230079174,0.0,0.0,0.0,-0.0120267383754253,60.0,9.249641418457031,-0.0,-7.86876128699987e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11944580078125,0.0,0.0,0.0001008261824608,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1183166503906,0.0,0.0,0.0001061748771462,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194152832031,0.0,0.0,7.842040940886363e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188659667969,0.0,0.0,0.0001061748625943,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11932373046875,0.0,0.0,0.0005036474904045,286.0759582519531,294.1499938964844,293.1499938964844,291.6635437011719,293.2161560058594,293.1499938964844,286.7098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742957238107,1.4551747362645528e-08,0.0010742811718955,-0.037157230079174,0.0,0.0,0.0,-0.0120267383754253,60.0,9.249641418457031,-0.0,-7.86876128699987e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219177246094,0.0,0.0,0.0001008565668598,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1208190917969,0.0,0.0,0.0001062068695318,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12188720703125,0.0,0.0,7.84440417191945e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.121337890625,0.0,0.0,0.0001062068549799,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217956542969,0.0,0.0,0.0005037992959842,286.0802307128906,294.1499938964844,293.1499938964844,291.6635437011719,293.2149353027344,293.1499938964844,286.7167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746191255748,1.4589597086001053e-08,0.0010746044572442,-0.0372562110424041,0.0,0.0,0.0,-0.0120454998686909,60.0,9.238162994384766,-0.0,-7.873503449218333e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219177246094,0.0,0.0,0.0001008565668598,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1208190917969,0.0,0.0,0.0001062068695318,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12188720703125,0.0,0.0,7.84440417191945e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.121337890625,0.0,0.0,0.0001062068549799,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217956542969,0.0,0.0,0.0005037992959842,286.0802307128906,294.1499938964844,293.1499938964844,291.6635437011719,293.2149353027344,293.1499938964844,286.7167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746191255748,1.4589597086001053e-08,0.0010746044572442,-0.0372562110424041,0.0,0.0,0.0,-0.0120454998686909,60.0,9.238162994384766,-0.0,-7.873503449218333e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231384277344,0.0,0.0,0.0001008637627819,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220092773437,0.0,0.0,0.0001062144510797,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230773925781,0.0,0.0,7.844963693059981e-05,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1225280761719,0.0,0.0,0.0001062144365278,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229858398437,0.0,0.0,0.0005038352101109,286.08233642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2143249511719,293.1499938964844,286.72021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746958432719,1.4598562358969502e-08,0.0010746811749413,-0.0372796542942523,0.0,0.0,0.0,-0.0120499450713396,60.0,9.231480598449709,-0.0,-7.874627527826308e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1243591308594,0.0,0.0,0.0001008969484246,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1232604980469,0.0,0.0,0.0001062493902281,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12432861328125,0.0,0.0,7.847544475225732e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.123779296875,0.0,0.0,0.0001062493756762,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1242370605469,0.0,0.0,0.0005040009855292,286.08447265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2137145996094,293.1499938964844,286.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750476503744,1.4639902623514445e-08,0.0010750330984592,-0.037387765944004,0.0,0.0,0.0,-0.0120704304426908,60.0,9.226481437683104,-0.0,-7.879808805455468e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268615722656,0.0,0.0,0.0001009668048936,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12579345703125,0.0,0.0,0.0001063229501596,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268310546875,0.0,0.0,7.852978160372004e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,0.0001063229356077,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1267395019531,0.0,0.0,0.0005043499404564,286.0887756347656,294.1499938964844,293.1499938964844,291.6635437011719,293.2125244140625,293.1499938964844,286.73052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757925920188,1.472693345050402e-08,0.0010757779236882,-0.0376153513789176,0.0,0.0,0.0,-0.0121135786175727,60.0,9.217500686645508,-0.0,-7.890722741876743e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268615722656,0.0,0.0,0.0001009668048936,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12579345703125,0.0,0.0,0.0001063229501596,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268310546875,0.0,0.0,7.852978160372004e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,0.0001063229356077,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1267395019531,0.0,0.0,0.0005043499404564,286.0887756347656,294.1499938964844,293.1499938964844,291.6635437011719,293.2125244140625,293.1499938964844,286.73052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757925920188,1.472693345050402e-08,0.0010757779236882,-0.0376153513789176,0.0,0.0,0.0,-0.0121135786175727,60.0,9.217500686645508,-0.0,-7.890722741876743e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294250488281,0.0,0.0,0.0001010503110592,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283569335937,0.0,0.0,0.0001064108873833,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12939453125,0.0,0.0,7.859472680138424e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288757324219,0.0,0.0,0.0001064108728314,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293029785156,0.0,0.0,0.0005047670565545,286.0931396484375,294.1499938964844,293.1499938964844,291.6635437011719,293.2113647460937,293.1499938964844,286.7373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766822379082,1.4830973782409274e-08,0.001076667336747,-0.0378874130547046,0.0,0.0,0.0,-0.0121651552617549,60.0,9.210075378417969,-0.0,-7.903779675189072e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294250488281,0.0,0.0,0.0001010503110592,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283569335937,0.0,0.0,0.0001064108873833,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12939453125,0.0,0.0,7.859472680138424e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288757324219,0.0,0.0,0.0001064108728314,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293029785156,0.0,0.0,0.0005047670565545,286.0931396484375,294.1499938964844,293.1499938964844,291.6635437011719,293.2113647460937,293.1499938964844,286.7373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766822379082,1.4830973782409274e-08,0.001076667336747,-0.0378874130547046,0.0,0.0,0.0,-0.0121651552617549,60.0,9.210075378417969,-0.0,-7.903779675189072e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.132080078125,0.0,0.0,0.0001011497079161,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310119628906,0.0,0.0,0.0001065155593096,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1320495605469,0.0,0.0,7.867203385103494e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13153076171875,0.0,0.0,0.0001065155447577,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319580078125,0.0,0.0,0.0005052635679021,286.0975646972656,294.1499938964844,293.1499938964844,291.6635437011719,293.210205078125,293.1499938964844,286.7442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777412680909,1.495481605218174e-08,0.0010777263669297,-0.0382112450897693,0.0,0.0,0.0,-0.0122265489771962,60.0,9.204397201538086,-0.0,-7.919335587303068e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.132080078125,0.0,0.0,0.0001011497079161,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310119628906,0.0,0.0,0.0001065155593096,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1320495605469,0.0,0.0,7.867203385103494e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13153076171875,0.0,0.0,0.0001065155447577,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319580078125,0.0,0.0,0.0005052635679021,286.0975646972656,294.1499938964844,293.1499938964844,291.6635437011719,293.210205078125,293.1499938964844,286.7442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777412680909,1.495481605218174e-08,0.0010777263669297,-0.0382112450897693,0.0,0.0,0.0,-0.0122265489771962,60.0,9.204397201538086,-0.0,-7.919335587303068e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347351074219,0.0,0.0,0.0001012541542877,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336975097656,0.0,0.0,0.0001066255426849,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347045898437,0.0,0.0,7.87532699177973e-05,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.000106625528133,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346130371094,0.0,0.0,0.0005057852831669,286.1019897460937,294.1499938964844,293.1499938964844,291.6635437011719,293.2090759277344,293.1499938964844,286.7510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788536164909,1.5084944848808846e-08,0.0010788384824991,-0.0385515019297599,0.0,0.0,0.0,-0.0122910570353269,60.0,9.199204444885254,-0.0,-7.935697254879416e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347351074219,0.0,0.0,0.0001012541542877,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336975097656,0.0,0.0,0.0001066255426849,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347045898437,0.0,0.0,7.87532699177973e-05,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.000106625528133,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346130371094,0.0,0.0,0.0005057852831669,286.1019897460937,294.1499938964844,293.1499938964844,291.6635437011719,293.2090759277344,293.1499938964844,286.7510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788536164909,1.5084944848808846e-08,0.0010788384824991,-0.0385515019297599,0.0,0.0,0.0,-0.0122910570353269,60.0,9.199204444885254,-0.0,-7.935697254879416e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361389160156,0.0,0.0,0.0001013164728647,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351013183594,0.0,0.0,0.0001066911718226,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361083984375,0.0,0.0,7.880174234742299e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355895996094,0.0,0.0,0.0001066911572706,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360168457031,0.0,0.0,0.0005060965777374,286.104248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2085266113281,293.1499938964844,286.7544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079517416656,1.516258940625903e-08,0.0010795022826641,-0.0387545153498649,0.0,0.0,0.0,-0.0123295476660132,60.0,9.197551727294922,-0.0,-7.94546863858159e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13751220703125,0.0,0.0,0.0001013760047499,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.136474609375,0.0,0.0,0.0001067538614734,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374816894531,0.0,0.0,7.884804654167965e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,0.0001067538469214,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13739013671875,0.0,0.0,0.000506393960677,286.10650634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2079772949219,293.1499938964844,286.7579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801533935591,1.5236762962445027e-08,0.0010801381431519,-0.0389484539628028,0.0,0.0,0.0,-0.0123663274571299,60.0,9.195734977722168,-0.0,-7.954808012300418e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14031982421875,0.0,0.0,0.00010150300659,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393127441406,0.0,0.0,0.0001068876008503,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402893066406,0.0,0.0,7.89468249422498e-05,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397705078125,0.0,0.0,0.0001068875862983,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14019775390625,0.0,0.0,0.000507028424181,286.111083984375,294.1499938964844,293.1499938964844,291.6635437011719,293.2068786621094,293.1499938964844,286.7646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815053246915,1.539500260605564e-08,0.001081489957869,-0.0393621809780597,0.0,0.0,0.0,-0.0124447671696543,60.0,9.192861557006836,-0.0,-7.974751525807734e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14031982421875,0.0,0.0,0.00010150300659,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393127441406,0.0,0.0,0.0001068876008503,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402893066406,0.0,0.0,7.89468249422498e-05,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397705078125,0.0,0.0,0.0001068875862983,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14019775390625,0.0,0.0,0.000507028424181,286.111083984375,294.1499938964844,293.1499938964844,291.6635437011719,293.2068786621094,293.1499938964844,286.7646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815053246915,1.539500260605564e-08,0.001081489957869,-0.0393621809780597,0.0,0.0,0.0,-0.0124447671696543,60.0,9.192861557006836,-0.0,-7.974751525807734e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431884765625,0.0,0.0,0.0001016400565276,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421813964844,0.0,0.0,0.0001070319194695,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431579589844,0.0,0.0,7.905341772129759e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426696777344,0.0,0.0,0.0001070319049176,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0005077129462733,286.1156921386719,294.1499938964844,293.1499938964844,291.6635437011719,293.205810546875,293.1499938964844,286.771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829655220732,1.556575313088615e-08,0.00108294992242,-0.039808589965105,0.0,0.0,0.0,-0.0125294150784611,60.0,9.19100284576416,-0.0,-7.996299444812396e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431884765625,0.0,0.0,0.0001016400565276,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421813964844,0.0,0.0,0.0001070319194695,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431579589844,0.0,0.0,7.905341772129759e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426696777344,0.0,0.0,0.0001070319049176,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0005077129462733,286.1156921386719,294.1499938964844,293.1499938964844,291.6635437011719,293.205810546875,293.1499938964844,286.771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829655220732,1.556575313088615e-08,0.00108294992242,-0.039808589965105,0.0,0.0,0.0,-0.0125294150784611,60.0,9.19100284576416,-0.0,-7.996299444812396e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460876464844,0.0,0.0,0.000101780075056,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451110839844,0.0,0.0,0.0001071793667506,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14605712890625,0.0,0.0,7.916231697890908e-05,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14556884765625,0.0,0.0,0.0001071793521987,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459655761719,0.0,0.0,0.0005084124277345,286.1203308105469,294.1499938964844,293.1499938964844,291.6635437011719,293.20477294921875,293.1499938964844,286.7782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844571515917,1.5740210912440492e-08,0.0010844414355233,-0.0402646735310554,0.0,0.0,0.0,-0.0126158995553851,60.0,9.189455032348633,-0.0,-8.018344743732086e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460876464844,0.0,0.0,0.000101780075056,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451110839844,0.0,0.0,0.0001071793667506,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14605712890625,0.0,0.0,7.916231697890908e-05,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14556884765625,0.0,0.0,0.0001071793521987,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459655761719,0.0,0.0,0.0005084124277345,286.1203308105469,294.1499938964844,293.1499938964844,291.6635437011719,293.20477294921875,293.1499938964844,286.7782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844571515917,1.5740210912440492e-08,0.0010844414355233,-0.0402646735310554,0.0,0.0,0.0,-0.0126158995553851,60.0,9.189455032348633,-0.0,-8.018344743732086e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492004394531,0.0,0.0,0.0001019362025544,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482238769531,0.0,0.0,0.0001073437742888,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.149169921875,0.0,0.0,7.92837527114898e-05,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.148681640625,0.0,0.0,0.0001073437597369,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490783691406,0.0,0.0,0.0005091922939755,286.1251525878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2037658691406,293.1499938964844,286.7850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861206101253,1.593473797356637e-08,0.0010861046612262,-0.0407731868326664,0.0,0.0,0.0,-0.0127123342826962,60.0,9.189637184143066,-0.0,-8.042962917897968e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492004394531,0.0,0.0,0.0001019362025544,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482238769531,0.0,0.0,0.0001073437742888,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.149169921875,0.0,0.0,7.92837527114898e-05,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.148681640625,0.0,0.0,0.0001073437597369,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490783691406,0.0,0.0,0.0005091922939755,286.1251525878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2037658691406,293.1499938964844,286.7850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861206101253,1.593473797356637e-08,0.0010861046612262,-0.0407731868326664,0.0,0.0,0.0,-0.0127123342826962,60.0,9.189637184143066,-0.0,-8.042962917897968e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15069580078125,0.0,0.0,0.0001020054842229,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14971923828125,0.0,0.0,0.0001074167303158,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506652832031,0.0,0.0,7.933763845358044e-05,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501770019531,0.0,0.0,0.0001074167157639,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15057373046875,0.0,0.0,0.0005095383385196,286.12750244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2032470703125,293.1499938964844,286.78839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868606623262,1.602105825782019e-08,0.0010868445970118,-0.0409988276660442,0.0,0.0,0.0,-0.0127551360055804,60.0,9.189208984375,-0.0,-8.053898170601317e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522827148437,0.0,0.0,0.0001020854251692,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513366699219,0.0,0.0,0.0001075009058695,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522521972656,0.0,0.0,7.939981151139364e-05,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517944335937,0.0,0.0,0.0001075008913176,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15216064453125,0.0,0.0,0.0005099377012811,286.12994384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2027587890625,293.1499938964844,286.791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877106105908,1.6120658585805362e-08,0.0010876945452764,-0.0412591770291328,0.0,0.0,0.0,-0.012804502621293,60.0,9.18955135345459,-0.0,-8.066525936101243e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553649902344,0.0,0.0,0.0001022409851429,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544189453125,0.0,0.0,0.0001076647240552,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15533447265625,0.0,0.0,7.952080341055989e-05,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15484619140625,0.0,0.0,0.0001076647167792,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552429199219,0.0,0.0,0.0005107147735543,286.1347045898437,294.1499938964844,293.1499938964844,291.6635437011719,293.2017517089844,293.1499938964844,286.7984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893678991124,1.6314487538693356e-08,0.0010893516009673,-0.0417658053338527,0.0,0.0,0.0,-0.0129005908966064,60.0,9.189486503601074,-0.0,-8.091129188869672e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553649902344,0.0,0.0,0.0001022409851429,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544189453125,0.0,0.0,0.0001076647240552,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15533447265625,0.0,0.0,7.952080341055989e-05,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15484619140625,0.0,0.0,0.0001076647167792,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552429199219,0.0,0.0,0.0005107147735543,286.1347045898437,294.1499938964844,293.1499938964844,291.6635437011719,293.2017517089844,293.1499938964844,286.7984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893678991124,1.6314487538693356e-08,0.0010893516009673,-0.0417658053338527,0.0,0.0,0.0,-0.0129005908966064,60.0,9.189486503601074,-0.0,-8.091129188869672e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585388183594,0.0,0.0,0.0001024042139761,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576232910156,0.0,0.0,0.0001078366112778,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15850830078125,0.0,0.0,7.964776159496978e-05,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580505371094,0.0,0.0,0.0001078365967259,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,0.0005115301464684,286.1395874023437,294.1499938964844,293.1499938964844,291.6635437011719,293.2008056640625,293.1499938964844,286.80523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911070276051,1.651786263323629e-08,0.0010910906130447,-0.0422973558306694,0.0,0.0,0.0,-0.013001412153244,60.0,9.190210342407228,-0.0,-8.116983707395775e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585388183594,0.0,0.0,0.0001024042139761,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576232910156,0.0,0.0,0.0001078366112778,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15850830078125,0.0,0.0,7.964776159496978e-05,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580505371094,0.0,0.0,0.0001078365967259,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,0.0005115301464684,286.1395874023437,294.1499938964844,293.1499938964844,291.6635437011719,293.2008056640625,293.1499938964844,286.80523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911070276051,1.651786263323629e-08,0.0010910906130447,-0.0422973558306694,0.0,0.0,0.0,-0.013001412153244,60.0,9.190210342407228,-0.0,-8.116983707395775e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.161865234375,0.0,0.0,0.0001025559540721,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16094970703125,0.0,0.0,0.000107996398583,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618347167969,0.0,0.0,7.976577762747183e-05,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.161376953125,0.0,0.0,0.000107996391307,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617736816406,0.0,0.0,0.0005122881266288,286.14459228515625,294.1499938964844,293.1499938964844,291.6635437011719,293.19989013671875,293.1499938964844,286.8119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010927238035947,1.6706925620724178e-08,0.0010927071562036,-0.0427914671599864,0.0,0.0,0.0,-0.0130951385945081,60.0,9.1906099319458,-0.0,-8.141055474197857e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.161865234375,0.0,0.0,0.0001025559540721,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16094970703125,0.0,0.0,0.000107996398583,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618347167969,0.0,0.0,7.976577762747183e-05,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.161376953125,0.0,0.0,0.000107996391307,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617736816406,0.0,0.0,0.0005122881266288,286.14459228515625,294.1499938964844,293.1499938964844,291.6635437011719,293.19989013671875,293.1499938964844,286.8119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010927238035947,1.6706925620724178e-08,0.0010927071562036,-0.0427914671599864,0.0,0.0,0.0,-0.0130951385945081,60.0,9.1906099319458,-0.0,-8.141055474197857e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651611328125,0.0,0.0,0.0001027147300192,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.000108163592813,298.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651306152344,0.0,0.0,7.988926518009976e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.0,0.0,0.0001081635782611,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650695800781,0.0,0.0,0.0005130812060087,286.1495361328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1989440917969,293.1499938964844,286.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944198584184,1.6904751376500826e-08,0.0010944029781967,-0.0433084443211555,0.0,0.0,0.0,-0.0131932310760021,60.0,9.19119930267334,-0.0,-8.166281162402812e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651611328125,0.0,0.0,0.0001027147300192,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.000108163592813,298.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651306152344,0.0,0.0,7.988926518009976e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.0,0.0,0.0001081635782611,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650695800781,0.0,0.0,0.0005130812060087,286.1495361328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1989440917969,293.1499938964844,286.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944198584184,1.6904751376500826e-08,0.0010944029781967,-0.0433084443211555,0.0,0.0,0.0,-0.0131932310760021,60.0,9.19119930267334,-0.0,-8.166281162402812e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
