time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070500,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16680908203125,0.0,0.0,0.0001027978505589,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658935546875,0.0,0.0,0.0001082511298591,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667785644531,0.0,0.0,7.995391933945939e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16632080078125,0.0,0.0,0.0001082511153072,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16668701171875,0.0,0.0,0.000513496401254,286.1520080566406,294.1499938964844,293.1499938964844,291.6635437011719,293.198486328125,293.1499938964844,286.822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953022865578,1.7008318309308382e-08,0.0010952852899208,-0.0435790866613388,0.0,0.0,0.0,-0.0132445562630891,60.0,9.191690444946287,-0.0,-8.17950365217257e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16845703125,0.0,0.0,0.0001028708211379,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16754150390625,0.0,0.0,0.0001083279712474,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684265136719,0.0,0.0,8.001067908480763e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16796875,0.0,0.0,0.0001083279566955,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683349609375,0.0,0.0,0.0005138609558343,286.15447998046875,294.1499938964844,293.1499938964844,291.6635437011719,293.197998046875,293.1499938964844,286.82537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960779618471,1.7099237581419402e-08,0.0010960608487948,-0.0438166670501232,0.0,0.0,0.0,-0.0132896201685071,60.0,9.19175624847412,-0.0,-8.19111960481678e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717834472656,0.0,0.0,0.0001030128114507,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708984375,0.0,0.0,0.0001084774921764,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,8.012111356947571e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713256835937,0.0,0.0,0.0001084774776245,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0005145701579749,286.15948486328125,294.1499938964844,293.1499938964844,291.6635437011719,293.19708251953125,293.1499938964844,286.83209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975925251841,1.727615028812579e-08,0.0010975751793012,-0.0442789308726787,0.0,0.0,0.0,-0.0133773302659392,60.0,9.191662788391112,-0.0,-8.213745417151588e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717834472656,0.0,0.0,0.0001030128114507,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708984375,0.0,0.0,0.0001084774921764,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,8.012111356947571e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713256835937,0.0,0.0,0.0001084774776245,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0005145701579749,286.15948486328125,294.1499938964844,293.1499938964844,291.6635437011719,293.19708251953125,293.1499938964844,286.83209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975925251841,1.727615028812579e-08,0.0010975751793012,-0.0442789308726787,0.0,0.0,0.0,-0.0133773302659392,60.0,9.191662788391112,-0.0,-8.213745417151588e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752319335937,0.0,0.0,0.0001031314241117,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17437744140625,0.0,0.0,0.0001086023985408,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752014160156,0.0,0.0,8.021336543606594e-05,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747741699219,0.0,0.0,0.0001086023839889,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751403808594,0.0,0.0,0.000515162711963,286.1645812988281,294.1499938964844,293.1499938964844,291.6635437011719,293.1961975097656,293.1499938964844,286.8387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988551657646,1.7423937848093374e-08,0.0010988378198817,-0.0446650795638561,0.0,0.0,0.0,-0.0134505899623036,60.0,9.19009780883789,-0.0,-8.232671433461294e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752319335937,0.0,0.0,0.0001031314241117,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17437744140625,0.0,0.0,0.0001086023985408,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752014160156,0.0,0.0,8.021336543606594e-05,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747741699219,0.0,0.0,0.0001086023839889,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751403808594,0.0,0.0,0.000515162711963,286.1645812988281,294.1499938964844,293.1499938964844,291.6635437011719,293.1961975097656,293.1499938964844,286.8387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988551657646,1.7423937848093374e-08,0.0010988378198817,-0.0446650795638561,0.0,0.0,0.0,-0.0134505899623036,60.0,9.19009780883789,-0.0,-8.232671433461294e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787414550781,0.0,0.0,0.0001032372092595,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778869628906,0.0,0.0,0.0001087137934518,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787109375,0.0,0.0,8.029564196476713e-05,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17828369140625,0.0,0.0,0.0001087137788999,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786193847656,0.0,0.0,0.0005156911211088,286.1697082519531,294.1499938964844,293.1499938964844,291.6635437011719,293.1953430175781,293.1499938964844,286.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999864898622,1.7555745301933712e-08,0.0010999689111486,-0.0450094453990459,0.0,0.0,0.0,-0.0135159529745578,60.0,9.187455177307127,-0.0,-8.249568139717668e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787414550781,0.0,0.0,0.0001032372092595,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778869628906,0.0,0.0,0.0001087137934518,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787109375,0.0,0.0,8.029564196476713e-05,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17828369140625,0.0,0.0,0.0001087137788999,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786193847656,0.0,0.0,0.0005156911211088,286.1697082519531,294.1499938964844,293.1499938964844,291.6635437011719,293.1953430175781,293.1499938964844,286.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999864898622,1.7555745301933712e-08,0.0010999689111486,-0.0450094453990459,0.0,0.0,0.0,-0.0135159529745578,60.0,9.187455177307127,-0.0,-8.249568139717668e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822814941406,0.0,0.0,0.000103336169559,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814270019531,0.0,0.0,0.0001088179997168,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822509765625,0.0,0.0,8.037260704440996e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18182373046875,0.0,0.0,0.0001088179851649,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0005161854205653,286.17486572265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1944885253906,293.1499938964844,286.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010428424924,1.7679044006513326e-08,0.0011010251473635,-0.0453315712511539,0.0,0.0,0.0,-0.0135770868510007,60.0,9.18420696258545,-0.0,-8.265389794814838e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822814941406,0.0,0.0,0.000103336169559,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814270019531,0.0,0.0,0.0001088179997168,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822509765625,0.0,0.0,8.037260704440996e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18182373046875,0.0,0.0,0.0001088179851649,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0005161854205653,286.17486572265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1944885253906,293.1499938964844,286.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010428424924,1.7679044006513326e-08,0.0011010251473635,-0.0453315712511539,0.0,0.0,0.0,-0.0135770868510007,60.0,9.18420696258545,-0.0,-8.265389794814838e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840515136719,0.0,0.0,0.0001033941152854,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,0.0001088790158974,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840209960937,0.0,0.0,8.041767432587221e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,0.0001088790086214,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839294433594,0.0,0.0,0.000516474887263,286.17742919921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1940612792969,293.1499938964844,286.8554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016607750207,1.7751242253893906e-08,0.0011016430798918,-0.0455201901495456,0.0,0.0,0.0,-0.0136128813028335,60.0,9.183236122131348,-0.0,-8.27466166697377e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858215332031,0.0,0.0,0.0001034320739563,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849670410156,0.0,0.0,0.0001089189900085,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.185791015625,0.0,0.0,8.044720016187057e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18536376953125,0.0,0.0,0.0001089189754566,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856994628906,0.0,0.0,0.0005166644696146,286.1800231933594,294.1499938964844,293.1499938964844,291.6635437011719,293.1936340332031,293.1499938964844,286.8588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020578676834,1.77985270966019e-08,0.0011020400561392,-0.0456437245011329,0.0,0.0,0.0,-0.0136362854391336,60.0,9.181199073791504,-0.0,-8.280737517907255e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893920898437,0.0,0.0,0.0001034983579302,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885681152344,0.0,0.0,0.0001089887882699,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893615722656,0.0,0.0,8.049875759752467e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889343261719,0.0,0.0,0.0001089887809939,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18927001953125,0.0,0.0,0.0005169956129975,286.1851806640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1927795410156,293.1499938964844,286.8655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102766720578,1.7881113478779298e-08,0.0011027487926185,-0.045859470963478,0.0,0.0,0.0,-0.0136772403493523,60.0,9.176310539245604,-0.0,-8.291353736922248e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893920898437,0.0,0.0,0.0001034983579302,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885681152344,0.0,0.0,0.0001089887882699,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893615722656,0.0,0.0,8.049875759752467e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889343261719,0.0,0.0,0.0001089887809939,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18927001953125,0.0,0.0,0.0005169956129975,286.1851806640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1927795410156,293.1499938964844,286.8655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102766720578,1.7881113478779298e-08,0.0011027487926185,-0.045859470963478,0.0,0.0,0.0,-0.0136772403493523,60.0,9.176310539245604,-0.0,-8.291353736922248e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929931640625,0.0,0.0,0.0001035388850141,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921691894531,0.0,0.0,0.0001090314690372,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929626464844,0.0,0.0,8.053027704590932e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19256591796875,0.0,0.0,0.0001090314544853,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929016113281,0.0,0.0,0.0005171980592422,286.1903991699219,294.1499938964844,293.1499938964844,291.6635437011719,293.19195556640625,293.1499938964844,286.8721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031965259462,1.793160642193925e-08,0.0011031785979866,-0.045991376042366,0.0,0.0,0.0,-0.0137022621929645,60.0,9.169629096984863,-0.0,-8.297847386984358e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929931640625,0.0,0.0,0.0001035388850141,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921691894531,0.0,0.0,0.0001090314690372,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929626464844,0.0,0.0,8.053027704590932e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19256591796875,0.0,0.0,0.0001090314544853,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929016113281,0.0,0.0,0.0005171980592422,286.1903991699219,294.1499938964844,293.1499938964844,291.6635437011719,293.19195556640625,293.1499938964844,286.8721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031965259462,1.793160642193925e-08,0.0011031785979866,-0.045991376042366,0.0,0.0,0.0,-0.0137022621929645,60.0,9.169629096984863,-0.0,-8.297847386984358e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966857910156,0.0,0.0,0.000103549020423,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958923339844,0.0,0.0,0.0001090421355911,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966552734375,0.0,0.0,8.053815690800548e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962585449219,0.0,0.0,0.0001090421283151,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19659423828125,0.0,0.0,0.0005172486416995,286.1956787109375,294.1499938964844,293.1499938964844,291.6635437011719,293.191162109375,293.1499938964844,286.8788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033040937036,1.794422388456951e-08,0.0011032860493287,-0.0460243374109268,0.0,0.0,0.0,-0.0137085150927305,60.0,9.160276412963867,-0.0,-8.29947097713557e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966857910156,0.0,0.0,0.000103549020423,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958923339844,0.0,0.0,0.0001090421355911,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966552734375,0.0,0.0,8.053815690800548e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962585449219,0.0,0.0,0.0001090421283151,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19659423828125,0.0,0.0,0.0005172486416995,286.1956787109375,294.1499938964844,293.1499938964844,291.6635437011719,293.191162109375,293.1499938964844,286.8788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033040937036,1.794422388456951e-08,0.0011032860493287,-0.0460243374109268,0.0,0.0,0.0,-0.0137085150927305,60.0,9.160276412963867,-0.0,-8.29947097713557e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20037841796875,0.0,0.0,0.0001035556415445,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0001090491132345,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003479003906,0.0,0.0,8.054330828599632e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.199951171875,0.0,0.0,0.0001090490986825,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002868652344,0.0,0.0,0.0005172817618586,286.2009582519531,294.1499938964844,293.1499938964844,291.6635437011719,293.1903686523437,293.1499938964844,286.885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033751070499,1.7952469733018006e-08,0.0011033571790903,-0.0460458770394325,0.0,0.0,0.0,-0.0137126063928008,60.0,9.15086841583252,-0.0,-8.30053181744006e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20037841796875,0.0,0.0,0.0001035556415445,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0001090491132345,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003479003906,0.0,0.0,8.054330828599632e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.199951171875,0.0,0.0,0.0001090490986825,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002868652344,0.0,0.0,0.0005172817618586,286.2009582519531,294.1499938964844,293.1499938964844,291.6635437011719,293.1903686523437,293.1499938964844,286.885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033751070499,1.7952469733018006e-08,0.0011033571790903,-0.0460458770394325,0.0,0.0,0.0,-0.0137126063928008,60.0,9.15086841583252,-0.0,-8.30053181744006e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022399902344,0.0,0.0,0.0001035448076436,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2014465332031,0.0,0.0,0.000109037697257,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,8.05348827270791e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20184326171875,0.0,0.0,0.000109037689981,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021484375,0.0,0.0,0.0005172276287339,286.2035827636719,294.1499938964844,293.1499938964844,291.6635437011719,293.1899719238281,293.1499938964844,286.8888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032595066353,1.7938964091968046e-08,0.0011032415786758,-0.0460105948150157,0.0,0.0,0.0,-0.0137059101834893,60.0,9.14521312713623,-0.0,-8.298793829908392e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041320800781,0.0,0.0,0.0001035276873153,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033386230469,0.0,0.0,0.0001090196747099,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041015625,0.0,0.0,8.052156772464514e-05,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037048339844,0.0,0.0,0.000109019667434,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040100097656,0.0,0.0,0.00051714212168,286.20623779296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1895751953125,293.1499938964844,286.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030772002413,1.7917631822683692e-08,0.0011030592722818,-0.0459548681974411,0.0,0.0,0.0,-0.0136953350156545,60.0,9.139039039611816,-0.0,-8.296049713862885e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078857421875,0.0,0.0,0.0001034722590702,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071228027344,0.0,0.0,0.000108961306978,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078857421875,0.0,0.0,8.047845039982349e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074890136719,0.0,0.0,0.0001089612924261,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2077941894531,0.0,0.0,0.0005168652278371,286.2115783691406,294.1499938964844,293.1499938964844,291.6635437011719,293.1888122558594,293.1499938964844,286.8988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024868581444,1.7848558186983613e-08,0.0011024690466001,-0.0457744225859642,0.0,0.0,0.0,-0.0136610940098762,60.0,9.125044822692873,-0.0,-8.287167929665885e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078857421875,0.0,0.0,0.0001034722590702,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071228027344,0.0,0.0,0.000108961306978,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078857421875,0.0,0.0,8.047845039982349e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074890136719,0.0,0.0,0.0001089612924261,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2077941894531,0.0,0.0,0.0005168652278371,286.2115783691406,294.1499938964844,293.1499938964844,291.6635437011719,293.1888122558594,293.1499938964844,286.8988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024868581444,1.7848558186983613e-08,0.0011024690466001,-0.0457744225859642,0.0,0.0,0.0,-0.0136610940098762,60.0,9.125044822692873,-0.0,-8.287167929665885e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098693847656,0.0,0.0,0.0001034359302138,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091064453125,0.0,0.0,0.0001089230499928,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098388671875,0.0,0.0,8.045019785640761e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20947265625,0.0,0.0,0.0001089230354409,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20977783203125,0.0,0.0,0.000516683794558,286.21435546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1884155273437,293.1499938964844,286.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102099311538,1.7803287732931494e-08,0.0011020814999938,-0.0456561595201492,0.0,0.0,0.0,-0.0136386500671505,60.0,9.117098808288574,-0.0,-8.281349295202747e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117004394531,0.0,0.0,0.0001033915614243,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109375,0.0,0.0,0.000108876323793,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117004394531,0.0,0.0,8.041568798944354e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113037109375,0.0,0.0,0.0001088763165171,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21160888671875,0.0,0.0,0.0005164621397852,286.2169189453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1880798339844,293.1499938964844,286.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016273638233,1.7748000402662e-08,0.0011016095522791,-0.0455117225646972,0.0,0.0,0.0,-0.0136112449690699,60.0,9.109185218811035,-0.0,-8.274245999473352e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.215576171875,0.0,0.0,0.000103272657725,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148132324219,0.0,0.0,0.0001087511118385,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2155456542969,0.0,0.0,8.032321056816727e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151794433594,0.0,0.0,0.0001087511045625,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154846191406,0.0,0.0,0.0005158681888133,286.2222900390625,294.1499938964844,293.1499938964844,291.6635437011719,293.18731689453125,293.1499938964844,286.912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003606487065,1.7599836255044465e-08,0.0011003430699929,-0.0451246425509452,0.0,0.0,0.0,-0.0135377962142229,60.0,9.09075927734375,-0.0,-8.255224770437054e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.215576171875,0.0,0.0,0.000103272657725,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148132324219,0.0,0.0,0.0001087511118385,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2155456542969,0.0,0.0,8.032321056816727e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151794433594,0.0,0.0,0.0001087511045625,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154846191406,0.0,0.0,0.0005158681888133,286.2222900390625,294.1499938964844,293.1499938964844,291.6635437011719,293.18731689453125,293.1499938964844,286.912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003606487065,1.7599836255044465e-08,0.0011003430699929,-0.0451246425509452,0.0,0.0,0.0,-0.0135377962142229,60.0,9.09075927734375,-0.0,-8.255224770437054e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2194519042969,0.0,0.0,0.0001031028077704,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187194824219,0.0,0.0,0.0001085722542484,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21942138671875,0.0,0.0,8.019110100576654e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.21905517578125,0.0,0.0,0.0001085722396965,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193603515625,0.0,0.0,0.0005150197539478,286.2276916503906,294.1499938964844,293.1499938964844,291.6635437011719,293.1866149902344,293.1499938964844,286.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985508561134,1.7388192219414126e-08,0.0010985335102304,-0.044571679085493,0.0,0.0,0.0,-0.0134328762069344,60.0,9.068861961364746,-0.0,-8.228091274986583e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2194519042969,0.0,0.0,0.0001031028077704,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187194824219,0.0,0.0,0.0001085722542484,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21942138671875,0.0,0.0,8.019110100576654e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.21905517578125,0.0,0.0,0.0001085722396965,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193603515625,0.0,0.0,0.0005150197539478,286.2276916503906,294.1499938964844,293.1499938964844,291.6635437011719,293.1866149902344,293.1499938964844,286.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985508561134,1.7388192219414126e-08,0.0010985335102304,-0.044571679085493,0.0,0.0,0.0,-0.0134328762069344,60.0,9.068861961364746,-0.0,-8.228091274986583e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214050292969,0.0,0.0,0.0001030003550113,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206726074219,0.0,0.0,0.0001084643663489,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22137451171875,0.0,0.0,8.011142199393362e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22100830078125,0.0,0.0,0.0001084643590729,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213134765625,0.0,0.0,0.0005145079921931,286.2304077148437,294.1499938964844,293.1499938964844,291.6635437011719,293.1862487792969,293.1499938964844,286.9220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097458647564,1.7260537887864302e-08,0.0010974414180964,-0.0442381389439106,0.0,0.0,0.0,-0.013369589112699,60.0,9.056577682495115,-0.0,-8.211748081521365e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2233581542969,0.0,0.0,0.0001028873812174,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226257324219,0.0,0.0,0.0001083454044419,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2233581542969,0.0,0.0,8.002355025382712e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2229919433594,0.0,0.0,0.00010834538989,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232666015625,0.0,0.0,0.0005139436689205,286.2331237792969,294.1499938964844,293.1499938964844,291.6635437011719,293.1859130859375,293.1499938964844,286.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962549131363,1.711976516105551e-08,0.001096237800084,-0.0438703037798404,0.0,0.0,0.0,-0.0132998041808605,60.0,9.04345703125,-0.0,-8.19374363913994e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273254394531,0.0,0.0,0.0001026319514494,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265930175781,0.0,0.0,0.0001080764195648,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.227294921875,0.0,0.0,7.982488023117185e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269287109375,0.0,0.0,0.0001080764122889,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22723388671875,0.0,0.0,0.0005126677569933,286.238525390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1852111816406,293.1499938964844,286.9319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935339378193,1.680148820071281e-08,0.0010935171740129,-0.0430385917425155,0.0,0.0,0.0,-0.0131420250982046,60.0,9.014848709106444,-0.0,-8.15310912116729e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273254394531,0.0,0.0,0.0001026319514494,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265930175781,0.0,0.0,0.0001080764195648,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.227294921875,0.0,0.0,7.982488023117185e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269287109375,0.0,0.0,0.0001080764122889,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22723388671875,0.0,0.0,0.0005126677569933,286.238525390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1852111816406,293.1499938964844,286.9319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935339378193,1.680148820071281e-08,0.0010935171740129,-0.0430385917425155,0.0,0.0,0.0,-0.0131420250982046,60.0,9.014848709106444,-0.0,-8.15310912116729e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312927246094,0.0,0.0,0.0001023420481942,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2305908203125,0.0,0.0,0.0001077711349353,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23126220703125,0.0,0.0,7.95993983047083e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309265136719,0.0,0.0,0.0001077711203834,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.231201171875,0.0,0.0,0.0005112196085974,286.2439880371094,294.1499938964844,293.1499938964844,291.6635437011719,293.1845397949219,293.1499938964844,286.9385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904450900852,1.6440257155636573e-08,0.0010904286755248,-0.0420945286750793,0.0,0.0,0.0,-0.0129629485309124,60.0,8.983312606811523,-0.0,-8.107112847710597e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312927246094,0.0,0.0,0.0001023420481942,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2305908203125,0.0,0.0,0.0001077711349353,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23126220703125,0.0,0.0,7.95993983047083e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309265136719,0.0,0.0,0.0001077711203834,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.231201171875,0.0,0.0,0.0005112196085974,286.2439880371094,294.1499938964844,293.1499938964844,291.6635437011719,293.1845397949219,293.1499938964844,286.9385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904450900852,1.6440257155636573e-08,0.0010904286755248,-0.0420945286750793,0.0,0.0,0.0,-0.0129629485309124,60.0,8.983312606811523,-0.0,-8.107112847710597e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352905273437,0.0,0.0,0.0001020214112941,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345886230469,0.0,0.0,0.0001074334868462,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352600097656,0.0,0.0,7.935001485748217e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23492431640625,0.0,0.0,0.0001074334795703,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,0.0005096179665997,286.2494201660156,294.1499938964844,293.1499938964844,291.6635437011719,293.1838684082031,293.1499938964844,286.9451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870287660509,1.6040738515243902e-08,0.0010870127007365,-0.0410502701997756,0.0,0.0,0.0,-0.0127648916095495,60.0,8.949122428894043,-0.0,-8.056392886146568e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352905273437,0.0,0.0,0.0001020214112941,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345886230469,0.0,0.0,0.0001074334868462,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352600097656,0.0,0.0,7.935001485748217e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23492431640625,0.0,0.0,0.0001074334795703,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,0.0005096179665997,286.2494201660156,294.1499938964844,293.1499938964844,291.6635437011719,293.1838684082031,293.1499938964844,286.9451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870287660509,1.6040738515243902e-08,0.0010870127007365,-0.0410502701997756,0.0,0.0,0.0,-0.0127648916095495,60.0,8.949122428894043,-0.0,-8.056392886146568e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23931884765625,0.0,0.0,0.0001016754540614,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386169433594,0.0,0.0,0.0001070691796485,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392883300781,0.0,0.0,7.908093539299443e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0001070691650966,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392272949219,0.0,0.0,0.0005078898393549,286.2548828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1832275390625,293.1499938964844,286.9517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833427077159,1.5609670001026643e-08,0.0010833271080628,-0.0399233996868133,0.0,0.0,0.0,-0.0125511940568685,60.0,8.912677764892578,-0.0,-8.001845941407738e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
