time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072840,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23931884765625,0.0,0.0,0.0001016754540614,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386169433594,0.0,0.0,0.0001070691796485,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392883300781,0.0,0.0,7.908093539299443e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0001070691650966,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392272949219,0.0,0.0,0.0005078898393549,286.2548828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1832275390625,293.1499938964844,286.9517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833427077159,1.5609670001026643e-08,0.0010833271080628,-0.0399233996868133,0.0,0.0,0.0,-0.0125511940568685,60.0,8.912677764892578,-0.0,-8.001845941407738e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413330078125,0.0,0.0,0.00010149407899,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406616210937,0.0,0.0,0.0001068781857611,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413024902344,0.0,0.0,7.893986912677065e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.240966796875,0.0,0.0,0.0001068781712092,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412414550781,0.0,0.0,0.0005069838371127,286.2575988769531,294.1499938964844,293.1499938964844,291.6635437011719,293.18292236328125,293.1499938964844,286.955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814097477123,1.5383676554847625e-08,0.0010813943808898,-0.0393325649201869,0.0,0.0,0.0,-0.01243915874511,60.0,8.893685340881348,-0.0,-7.973322624366119e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2433776855469,0.0,0.0,0.0001013081637211,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24267578125,0.0,0.0,0.0001066824042936,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24334716796875,0.0,0.0,7.879526674514636e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430114746094,0.0,0.0,0.0001066823970177,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432861328125,0.0,0.0,0.0005060551920905,286.26031494140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1825866699219,293.1499938964844,286.9583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794289410114,1.5152028964848796e-08,0.0010794136906042,-0.0387269034981727,0.0,0.0,0.0,-0.0123243210837244,60.0,8.874259948730469,-0.0,-7.944138502580247e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474365234375,0.0,0.0,0.000100925200968,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24676513671875,0.0,0.0,0.0001062791270669,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474060058594,0.0,0.0,7.849740359233692e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470703125,0.0,0.0,0.0001062791197909,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2473449707031,0.0,0.0,0.0005041421973146,286.2657775878906,294.1499938964844,293.1499938964844,291.6635437011719,293.1819763183594,293.1499938964844,286.9649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075348816812,1.4674854220686484e-08,0.0010753341484814,-0.0374791622161865,0.0,0.0,0.0,-0.0120877688750624,60.0,8.834321022033691,-0.0,-7.884190722506902e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474365234375,0.0,0.0,0.000100925200968,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24676513671875,0.0,0.0,0.0001062791270669,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474060058594,0.0,0.0,7.849740359233692e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470703125,0.0,0.0,0.0001062791197909,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2473449707031,0.0,0.0,0.0005041421973146,286.2657775878906,294.1499938964844,293.1499938964844,291.6635437011719,293.1819763183594,293.1499938964844,286.9649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075348816812,1.4674854220686484e-08,0.0010753341484814,-0.0374791622161865,0.0,0.0,0.0,-0.0120877688750624,60.0,8.834321022033691,-0.0,-7.884190722506902e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2498779296875,0.0,0.0,0.0001006897000479,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24920654296875,0.0,0.0,0.0001060311333276,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2498474121094,0.0,0.0,7.831423863535747e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24951171875,0.0,0.0,0.0001060311187757,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497863769531,0.0,0.0,0.0005029658204875,286.26904296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1816101074219,293.1499938964844,286.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728393681347,1.4381418722564376e-08,0.0010728249326348,-0.036711785942316,0.0,0.0,0.0,-0.0119423000141978,60.0,8.809767723083496,-0.0,-7.847438610042445e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25152587890625,0.0,0.0,0.0001005309750325,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508544921875,0.0,0.0,0.0001058639827533,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514953613281,0.0,0.0,7.819078018656e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25115966796875,0.0,0.0,0.0001058639754774,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514343261719,0.0,0.0,0.0005021729157306,286.271240234375,294.1499938964844,293.1499938964844,291.6635437011719,293.181396484375,293.1499938964844,286.97149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711482027545,1.4183649810206589e-08,0.0010711341165006,-0.0361945554614067,0.0,0.0,0.0,-0.0118442587554454,60.0,8.793172836303711,-0.0,-7.82271740717988e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.255615234375,0.0,0.0,0.0001001303535304,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25494384765625,0.0,0.0,0.0001054421154549,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555847167969,0.0,0.0,7.78791873017326e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552795410156,0.0,0.0,0.0001054421081789,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555236816406,0.0,0.0,0.0005001717363484,286.2767028808594,294.1499938964844,293.1499938964844,291.6635437011719,293.1807861328125,293.1499938964844,286.97802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668796021491,1.3684482880194082e-08,0.0010668658651411,-0.0348889455199241,0.0,0.0,0.0,-0.0115968016907572,60.0,8.751215934753418,-0.0,-7.760493048181162e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.255615234375,0.0,0.0,0.0001001303535304,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25494384765625,0.0,0.0,0.0001054421154549,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555847167969,0.0,0.0,7.78791873017326e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552795410156,0.0,0.0,0.0001054421081789,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555236816406,0.0,0.0,0.0005001717363484,286.2767028808594,294.1499938964844,293.1499938964844,291.6635437011719,293.1807861328125,293.1499938964844,286.97802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668796021491,1.3684482880194082e-08,0.0010668658651411,-0.0348889455199241,0.0,0.0,0.0,-0.0115968016907572,60.0,8.751215934753418,-0.0,-7.760493048181162e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597351074219,0.0,0.0,9.97285169432871e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25909423828125,0.0,0.0,0.000105018953036,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597045898437,0.0,0.0,7.756664854241535e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.00010501894576,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596435546875,0.0,0.0,0.0004981645033694,286.2821655273437,294.1499938964844,293.1499938964844,291.6635437011719,293.1802062988281,293.1499938964844,286.98455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625979630276,1.3183799829619149e-08,0.0010625848080962,-0.0335791893303394,0.0,0.0,0.0,-0.0113485921174287,60.0,8.708796501159668,-0.0,-7.698329085314981e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597351074219,0.0,0.0,9.97285169432871e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25909423828125,0.0,0.0,0.000105018953036,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597045898437,0.0,0.0,7.756664854241535e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.00010501894576,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596435546875,0.0,0.0,0.0004981645033694,286.2821655273437,294.1499938964844,293.1499938964844,291.6635437011719,293.1802062988281,293.1499938964844,286.98455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625979630276,1.3183799829619149e-08,0.0010625848080962,-0.0335791893303394,0.0,0.0,0.0,-0.0113485921174287,60.0,8.708796501159668,-0.0,-7.698329085314981e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618103027344,0.0,0.0,9.952708933269604e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611389160156,0.0,0.0,0.0001048068443196,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26177978515625,0.0,0.0,7.740998262306675e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2614440917969,0.0,0.0,0.0001048068370437,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26171875,0.0,0.0,0.0004971583257429,286.2848815917969,294.1499938964844,293.1499938964844,291.6635437011719,293.179931640625,293.1499938964844,286.9878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604520794004,1.2932826365386065e-08,0.0010604391572996,-0.0329225957393646,0.0,0.0,0.0,-0.0112241758033633,60.0,8.687474250793457,-0.0,-7.667262735822079e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26385498046875,0.0,0.0,9.932738612405956e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632141113281,0.0,0.0,0.0001045965473167,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26385498046875,0.0,0.0,7.725465547991917e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635192871094,0.0,0.0,0.0001045965400408,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637939453125,0.0,0.0,0.0004961607628501,286.2876281738281,294.1499938964844,293.1499938964844,291.6635437011719,293.1796569824219,293.1499938964844,286.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583241237327,1.2684003181107073e-08,0.0010583114344626,-0.0322715863585472,0.0,0.0,0.0,-0.011100823059678,60.0,8.666162490844727,-0.0,-7.636524657073096e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680053710937,0.0,0.0,9.893438254948704e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26739501953125,0.0,0.0,0.0001041826981236,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680053710937,0.0,0.0,7.694899250054732e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676696777344,0.0,0.0,0.0001041826908476,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679443359375,0.0,0.0,0.0004941976512782,286.2930603027344,294.1499938964844,293.1499938964844,291.6635437011719,293.1791076660156,293.1499938964844,286.9975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541365481913,1.2194339760185358e-08,0.0010541243245825,-0.0309903360903263,0.0,0.0,0.0,-0.0108580756932497,60.0,8.623807907104492,-0.0,-7.576214500204514e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680053710937,0.0,0.0,9.893438254948704e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26739501953125,0.0,0.0,0.0001041826981236,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680053710937,0.0,0.0,7.694899250054732e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676696777344,0.0,0.0,0.0001041826908476,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679443359375,0.0,0.0,0.0004941976512782,286.2930603027344,294.1499938964844,293.1499938964844,291.6635437011719,293.1791076660156,293.1499938964844,286.9975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541365481913,1.2194339760185358e-08,0.0010541243245825,-0.0309903360903263,0.0,0.0,0.0,-0.0108580756932497,60.0,8.623807907104492,-0.0,-7.576214500204514e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721862792969,0.0,0.0,9.854900417849422e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27154541015625,0.0,0.0,0.0001037768743117,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27215576171875,0.0,0.0,7.66492448747158e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718505859375,0.0,0.0,0.0001037768670357,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720947265625,0.0,0.0,0.0004922726075164,286.29852294921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1785583496094,293.1499938964844,287.00408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500299977138,1.1714167413856558e-08,0.0010500183561816,-0.0297337733209133,0.0,0.0,0.0,-0.0106200333684682,60.0,8.581828117370605,-0.0,-7.517304823068116e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721862792969,0.0,0.0,9.854900417849422e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27154541015625,0.0,0.0,0.0001037768743117,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27215576171875,0.0,0.0,7.66492448747158e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718505859375,0.0,0.0,0.0001037768670357,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720947265625,0.0,0.0,0.0004922726075164,286.29852294921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1785583496094,293.1499938964844,287.00408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500299977138,1.1714167413856558e-08,0.0010500183561816,-0.0297337733209133,0.0,0.0,0.0,-0.0106200333684682,60.0,8.581828117370605,-0.0,-7.517304823068116e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763671875,0.0,0.0,9.817811951506884e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,0.0001033863154589,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763366699219,0.0,0.0,7.636078225914389e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760314941406,0.0,0.0,0.0001033863081829,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762756347656,0.0,0.0,0.0004904199740849,286.3039855957031,294.1499938964844,293.1499938964844,291.6635437011719,293.17803955078125,293.1499938964844,287.01055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460783960297,1.1252067722011816e-08,0.0010460672201588,-0.0285243764519691,0.0,0.0,0.0,-0.0103909522294998,60.0,8.540655136108398,-0.0,-7.460829465344433e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763671875,0.0,0.0,9.817811951506884e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,0.0001033863154589,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763366699219,0.0,0.0,7.636078225914389e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760314941406,0.0,0.0,0.0001033863081829,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762756347656,0.0,0.0,0.0004904199740849,286.3039855957031,294.1499938964844,293.1499938964844,291.6635437011719,293.17803955078125,293.1499938964844,287.01055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460783960297,1.1252067722011816e-08,0.0010460672201588,-0.0285243764519691,0.0,0.0,0.0,-0.0103909522294998,60.0,8.540655136108398,-0.0,-7.460829465344433e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2805480957031,0.0,0.0,9.782100823940708e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799377441406,0.0,0.0,0.0001030102575896,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.280517578125,0.0,0.0,7.608302985318005e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802124023437,0.0,0.0,0.0001030102503136,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28045654296875,0.0,0.0,0.0004886361421085,286.3094177246094,294.1499938964844,293.1499938964844,291.6635437011719,293.1775207519531,293.1499938964844,287.0170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422732448205,1.080712497270042e-08,0.0010422624181956,-0.0273597612977027,0.0,0.0,0.0,-0.0101703740656375,60.0,8.500380516052246,-0.0,-7.406652002828197e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2805480957031,0.0,0.0,9.782100823940708e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799377441406,0.0,0.0,0.0001030102575896,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.280517578125,0.0,0.0,7.608302985318005e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802124023437,0.0,0.0,0.0001030102503136,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28045654296875,0.0,0.0,0.0004886361421085,286.3094177246094,294.1499938964844,293.1499938964844,291.6635437011719,293.1775207519531,293.1499938964844,287.0170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422732448205,1.080712497270042e-08,0.0010422624181956,-0.0273597612977027,0.0,0.0,0.0,-0.0101703740656375,60.0,8.500380516052246,-0.0,-7.406652002828197e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826538085937,0.0,0.0,9.764966671355067e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28204345703125,0.0,0.0,0.0001028298283927,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826232910156,0.0,0.0,7.594976341351867e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823181152344,0.0,0.0,0.0001028298211167,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825622558594,0.0,0.0,0.0004877802275586,286.3121643066406,294.1499938964844,293.1499938964844,291.6635437011719,293.1772766113281,293.1499938964844,287.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404479689896,1.059363974320604e-08,0.0010404373751953,-0.0268009360879659,0.0,0.0,0.0,-0.0100645422935485,60.0,8.480709075927734,-0.0,-7.380727851113988e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847595214844,0.0,0.0,9.748271986609323e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841491699219,0.0,0.0,0.0001026540267048,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28472900390625,0.0,0.0,7.581991667393595e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.284423828125,0.0,0.0,0.0001026540194288,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28466796875,0.0,0.0,0.0004869463155046,286.3148803710937,294.1499938964844,293.1499938964844,291.6635437011719,293.1770324707031,293.1499938964844,287.0234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386692592874,1.0385639015453307e-08,0.0010386588983237,-0.0262564439326524,0.0,0.0,0.0,-0.0099614281207323,60.0,8.46135139465332,-0.0,-7.35551282105007e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889709472656,0.0,0.0,9.71629488049075e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28839111328125,0.0,0.0,0.0001023172881104,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889404296875,0.0,0.0,7.557120261481032e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886657714844,0.0,0.0,0.0001023172808345,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889099121094,0.0,0.0,0.0004853489517699,286.3203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1765441894531,293.1499938964844,287.0298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352615499868,9.987218163587386e-09,0.0010352515382692,-0.0252134166657924,0.0,0.0,0.0,-0.0097639113664627,60.0,8.42358684539795,-0.0,-7.307334470851856e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889709472656,0.0,0.0,9.71629488049075e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28839111328125,0.0,0.0,0.0001023172881104,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889404296875,0.0,0.0,7.557120261481032e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886657714844,0.0,0.0,0.0001023172808345,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889099121094,0.0,0.0,0.0004853489517699,286.3203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1765441894531,293.1499938964844,287.0298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352615499868,9.987218163587386e-09,0.0010352515382692,-0.0252134166657924,0.0,0.0,0.0,-0.0097639113664627,60.0,8.42358684539795,-0.0,-7.307334470851856e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918395996094,0.0,0.0,9.695717017166317e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0001021005955408,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918395996094,0.0,0.0,7.541115337517112e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915344238281,0.0,0.0,0.0001021005882648,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917785644531,0.0,0.0,0.0004843210626859,286.32403564453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1762084960937,293.1499938964844,287.0342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010330692166462,9.730833916421489e-09,0.0010330594377592,-0.024542186409235,0.0,0.0,0.0,-0.0096368119120597,60.0,8.398735046386719,-0.0,-7.276415203705255e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.293212890625,0.0,0.0,9.686491102911532e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926330566406,0.0,0.0,0.0001020034396788,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931823730469,0.0,0.0,7.533939788118005e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929077148437,0.0,0.0,0.0001020034324028,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931213378906,0.0,0.0,0.0004838602035306,286.3257751464844,294.1499938964844,293.1499938964844,291.6635437011719,293.1760559082031,293.1499938964844,287.0362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320859728381,9.615886753522318e-09,0.0010320763103663,-0.0242412351071834,0.0,0.0,0.0,-0.0095798270776867,60.0,8.387354850769043,-0.0,-7.262574541755384e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974548339844,0.0,0.0,9.658879571361469e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.296875,0.0,0.0,0.0001017126778606,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,7.512464071623981e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2971496582031,0.0,0.0,0.0001017126705846,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973937988281,0.0,0.0,0.0004824809730052,286.33123779296875,294.1499938964844,293.1499938964844,291.6635437011719,293.17559814453125,293.1499938964844,287.0426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291439248248,9.271865941684613e-09,0.0010291346115991,-0.0233404953032732,0.0,0.0,0.0,-0.009409281425178,60.0,8.352726936340332,-0.0,-7.22122877050424e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974548339844,0.0,0.0,9.658879571361469e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.296875,0.0,0.0,0.0001017126778606,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,7.512464071623981e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2971496582031,0.0,0.0,0.0001017126705846,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973937988281,0.0,0.0,0.0004824809730052,286.33123779296875,294.1499938964844,293.1499938964844,291.6635437011719,293.17559814453125,293.1499938964844,287.0426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291439248248,9.271865941684613e-09,0.0010291346115991,-0.0233404953032732,0.0,0.0,0.0,-0.009409281425178,60.0,8.352726936340332,-0.0,-7.22122877050424e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017272949219,0.0,0.0,9.633653826313092e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011474609375,0.0,0.0,0.000101447039924,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016967773437,0.0,0.0,7.492844451917335e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014221191406,0.0,0.0,0.0001014470326481,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016357421875,0.0,0.0,0.0004812208935618,286.336669921875,294.1499938964844,293.1499938964844,291.6635437011719,293.17510986328125,293.1499938964844,287.04901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264560114592,8.957571573375844e-09,0.0010264470474794,-0.0225175358355045,0.0,0.0,0.0,-0.0092534711584448,60.0,8.319845199584961,-0.0,-7.183559347367918e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017272949219,0.0,0.0,9.633653826313092e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011474609375,0.0,0.0,0.000101447039924,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016967773437,0.0,0.0,7.492844451917335e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014221191406,0.0,0.0,0.0001014470326481,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016357421875,0.0,0.0,0.0004812208935618,286.336669921875,294.1499938964844,293.1499938964844,291.6635437011719,293.17510986328125,293.1499938964844,287.04901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264560114592,8.957571573375844e-09,0.0010264470474794,-0.0225175358355045,0.0,0.0,0.0,-0.0092534711584448,60.0,8.319845199584961,-0.0,-7.183559347367918e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038635253906,0.0,0.0,9.622015932109208e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30328369140625,0.0,0.0,0.000101324483694,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038330078125,0.0,0.0,7.48379243304953e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.000101324476418,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038024902344,0.0,0.0,0.0004806395445484,286.33941650390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1748962402344,293.1499938964844,287.0521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252165375277,8.8125720054677e-09,0.0010252076899632,-0.0221378486603498,0.0,0.0,0.0,-0.009181591682136,60.0,8.30414867401123,-0.0,-7.166212867559808e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059997558594,0.0,0.0,9.610950655769555e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3054504394531,0.0,0.0,0.0001012079592328,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30596923828125,0.0,0.0,7.475185702787712e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056945800781,0.0,0.0,0.0001012079519568,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059387207031,0.0,0.0,0.0004800868046004,286.3421325683594,294.1499938964844,293.1499938964844,291.6635437011719,293.1746826171875,293.1499938964844,287.0553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240375995635,8.674701845734491e-09,0.0010240289848297,-0.0217768233269453,0.0,0.0,0.0,-0.0091132447123527,60.0,8.288894653320312,-0.0,-7.149739644773946e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.310302734375,0.0,0.0,9.590594709152356e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.30975341796875,0.0,0.0,0.0001009936095215,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102722167969,0.0,0.0,7.45935394661501e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099975585937,0.0,0.0,0.0001009936022455,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31024169921875,0.0,0.0,0.0004790700040757,286.3475952148437,294.1499938964844,293.1499938964844,291.6635437011719,293.1742248535156,293.1499938964844,287.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218678507953,8.421089603416476e-09,0.0010218594688922,-0.0211126916110515,0.0,0.0,0.0,-0.0089875133708119,60.0,8.259615898132324,-0.0,-7.119486156170751e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.310302734375,0.0,0.0,9.590594709152356e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.30975341796875,0.0,0.0,0.0001009936095215,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102722167969,0.0,0.0,7.45935394661501e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099975585937,0.0,0.0,0.0001009936022455,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31024169921875,0.0,0.0,0.0004790700040757,286.3475952148437,294.1499938964844,293.1499938964844,291.6635437011719,293.1742248535156,293.1499938964844,287.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218678507953,8.421089603416476e-09,0.0010218594688922,-0.0211126916110515,0.0,0.0,0.0,-0.0089875133708119,60.0,8.259615898132324,-0.0,-7.119486156170751e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,9.572973795002326e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140563964844,0.0,0.0,0.0001008080507745,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,7.445648225257173e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143310546875,0.0,0.0,0.0001008080434985,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3145446777344,0.0,0.0,0.0004781897878274,286.3530578613281,294.1499938964844,293.1499938964844,291.6635437011719,293.1737976074219,293.1499938964844,287.0679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199904209002,8.20154699709974e-09,0.0010199821554124,-0.020537756383419,0.0,0.0,0.0,-0.0088786771520972,60.0,8.232439994812012,-0.0,-7.09334813109308e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,9.572973795002326e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140563964844,0.0,0.0,0.0001008080507745,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,7.445648225257173e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143310546875,0.0,0.0,0.0001008080434985,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3145446777344,0.0,0.0,0.0004781897878274,286.3530578613281,294.1499938964844,293.1499938964844,291.6635437011719,293.1737976074219,293.1499938964844,287.0679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199904209002,8.20154699709974e-09,0.0010199821554124,-0.020537756383419,0.0,0.0,0.0,-0.0088786771520972,60.0,8.232439994812012,-0.0,-7.09334813109308e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3189392089844,0.0,0.0,9.558024612488224e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31842041015625,0.0,0.0,0.0001006506208796,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3189392089844,0.0,0.0,7.434021244989708e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31866455078125,0.0,0.0,0.0001006506136036,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188781738281,0.0,0.0,0.0004774430417455,286.3585205078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1733703613281,293.1499938964844,287.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183973936364,8.015287100704427e-09,0.0010183893609791,-0.0200499687343835,0.0,0.0,0.0,-0.0087863393127918,60.0,8.207301139831543,-0.0,-7.071211172160474e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3189392089844,0.0,0.0,9.558024612488224e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31842041015625,0.0,0.0,0.0001006506208796,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3189392089844,0.0,0.0,7.434021244989708e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31866455078125,0.0,0.0,0.0001006506136036,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188781738281,0.0,0.0,0.0004774430417455,286.3585205078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1733703613281,293.1499938964844,287.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183973936364,8.015287100704427e-09,0.0010183893609791,-0.0200499687343835,0.0,0.0,0.0,-0.0087863393127918,60.0,8.207301139831543,-0.0,-7.071211172160474e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
