time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18075180,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32330322265625,0.0,0.0,9.545870852889492e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32275390625,0.0,0.0,0.0001005226440611,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232727050781,0.0,0.0,7.424568320857361e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230285644531,0.0,0.0,0.0001005226367851,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232421875,0.0,0.0,0.000476835964946,286.364013671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1729431152344,293.1499938964844,287.0804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171023895964,7.86386777917869e-09,0.0010170945897698,-0.0196534097194671,0.0,0.0,0.0,-0.0087112737819552,60.0,8.184287071228027,-0.0,-7.05324012528763e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32330322265625,0.0,0.0,9.545870852889492e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32275390625,0.0,0.0,0.0001005226440611,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232727050781,0.0,0.0,7.424568320857361e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230285644531,0.0,0.0,0.0001005226367851,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232421875,0.0,0.0,0.000476835964946,286.364013671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1729431152344,293.1499938964844,287.0804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171023895964,7.86386777917869e-09,0.0010170945897698,-0.0196534097194671,0.0,0.0,0.0,-0.0087112737819552,60.0,8.184287071228027,-0.0,-7.05324012528763e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32550048828125,0.0,0.0,9.54099086811766e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.324951171875,0.0,0.0,0.0001004712539725,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,7.420773181365803e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0001004712466965,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254089355469,0.0,0.0,0.0004765921912621,286.36676025390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1727294921875,293.1499938964844,287.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165829444304,7.803067525458118e-09,0.0010165751446038,-0.0194941721856594,0.0,0.0,0.0,-0.0086811352521181,60.0,8.173710823059082,-0.0,-7.046030248147872e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276672363281,0.0,0.0,9.536729339743032e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271484375,0.0,0.0,0.0001004263685899,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276672363281,0.0,0.0,7.417458255076781e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.327392578125,0.0,0.0,0.0001004263685899,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0004763792967423,286.3695068359375,294.1499938964844,293.1499938964844,291.6635437011719,293.17254638671875,293.1499938964844,287.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161291575059,7.749966002279507e-09,0.0010161214740946,-0.0193550996482372,0.0,0.0,0.0,-0.0086548123508691,60.0,8.16363525390625,-0.0,-7.039736260594509e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,9.530178795102984e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33154296875,0.0,0.0,0.0001003573925117,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,7.412362901959568e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.331787109375,0.0,0.0,0.0001003573852358,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320007324219,0.0,0.0,0.0004760520823765,286.375,294.1499938964844,293.1499938964844,291.6635437011719,293.1721496582031,293.1499938964844,287.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015429967083,7.668350399114843e-09,0.0010154222836717,-0.0191413480788469,0.0,0.0,0.0,-0.0086143454536795,60.0,8.144879341125488,-0.0,-7.030068616131757e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,9.530178795102984e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33154296875,0.0,0.0,0.0001003573925117,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,7.412362901959568e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.331787109375,0.0,0.0,0.0001003573852358,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320007324219,0.0,0.0,0.0004760520823765,286.375,294.1499938964844,293.1499938964844,291.6635437011719,293.1721496582031,293.1499938964844,287.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015429967083,7.668350399114843e-09,0.0010154222836717,-0.0191413480788469,0.0,0.0,0.0,-0.0086143454536795,60.0,8.144879341125488,-0.0,-7.030068616131757e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354187011719,0.0,0.0,9.527413931209594e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348999023437,0.0,0.0,0.0001003282814053,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354187011719,0.0,0.0,7.410212856484577e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33514404296875,0.0,0.0,0.0001003282741294,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353576660156,0.0,0.0,0.000475913984701,286.3791809082031,294.1499938964844,293.1499938964844,291.6635437011719,293.1718444824219,293.1499938964844,287.0976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151356691494,7.633905951820452e-09,0.0010151281021535,-0.0190511345863342,0.0,0.0,0.0,-0.0085972715169191,60.0,8.132302284240723,-0.0,-7.02599081137123e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33648681640625,0.0,0.0,9.526579378871249e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359680175781,0.0,0.0,0.0001003194920485,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3364562988281,0.0,0.0,7.409563841065392e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362121582031,0.0,0.0,0.0001003194847726,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33642578125,0.0,0.0,0.0004758722789119,286.3805236816406,294.1499938964844,293.1499938964844,291.6635437011719,293.1717529296875,293.1501159667969,287.09912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150466114282,7.623505382525764e-09,0.0010150390444323,-0.0190238952636718,0.0,0.0,0.0,-0.0085921147838234,60.0,8.128739356994629,-0.0,-7.024759440810159e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409118652344,0.0,0.0,9.524180495645852e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404235839844,0.0,0.0,0.0001002942299237,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409118652344,0.0,0.0,7.407698285533115e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34063720703125,0.0,0.0,0.0001002942226477,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3408508300781,0.0,0.0,0.0004757524875458,286.38604736328125,294.1499938964844,293.15240478515625,291.6650390625,293.1714172363281,293.150634765625,287.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147913126274,7.593620843238114e-09,0.0010147837456315,-0.018945625051856,0.0,0.0,0.0,-0.0085773011669516,60.0,8.115148544311523,-0.0,-7.021222359071545e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409118652344,0.0,0.0,9.524180495645852e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404235839844,0.0,0.0,0.0001002942299237,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409118652344,0.0,0.0,7.407698285533115e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34063720703125,0.0,0.0,0.0001002942226477,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3408508300781,0.0,0.0,0.0004757524875458,286.38604736328125,294.1499938964844,293.15240478515625,291.6650390625,293.1714172363281,293.150634765625,287.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147913126274,7.593620843238114e-09,0.0010147837456315,-0.018945625051856,0.0,0.0,0.0,-0.0085773011669516,60.0,8.115148544311523,-0.0,-7.021222359071545e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453674316406,0.0,0.0,9.519600280327722e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448791503906,0.0,0.0,0.0001002459903247,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453674316406,0.0,0.0,7.40413524908945e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451232910156,0.0,0.0,0.0001002459903247,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453063964844,0.0,0.0,0.0004755236732307,286.3915710449219,294.1499938964844,293.1594543457031,291.66943359375,293.17120361328125,293.1528625488281,287.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143030667677,7.536549162523443e-09,0.0010142956161871,-0.0187961496412754,0.0,0.0,0.0,-0.0085490075871348,60.0,8.105185508728027,-0.0,-7.014470071453617e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453674316406,0.0,0.0,9.519600280327722e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448791503906,0.0,0.0,0.0001002459903247,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453674316406,0.0,0.0,7.40413524908945e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451232910156,0.0,0.0,0.0001002459903247,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453063964844,0.0,0.0,0.0004755236732307,286.3915710449219,294.1499938964844,293.1594543457031,291.66943359375,293.17120361328125,293.1528625488281,287.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143030667677,7.536549162523443e-09,0.0010142956161871,-0.0187961496412754,0.0,0.0,0.0,-0.0085490075871348,60.0,8.105185508728027,-0.0,-7.014470071453617e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3476257324219,0.0,0.0,9.51659312704578e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471069335937,0.0,0.0,0.0001002143326331,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475952148437,0.0,0.0,7.401796756312251e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34735107421875,0.0,0.0,0.0001002143253572,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475646972656,0.0,0.0,0.0004753734683617,286.39434814453125,294.1499938964844,293.1646423339844,291.6726989746094,293.1711730957031,293.1548156738281,287.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139822261407,7.499085796780491e-09,0.0010139747755602,-0.0186980292201042,0.0,0.0,0.0,-0.0085304332897067,60.0,8.101611137390137,-0.0,-7.010039837496151e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.349853515625,0.0,0.0,9.513185796095058e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.349365234375,0.0,0.0,0.0001001784476102,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.349853515625,0.0,0.0,7.399146124953404e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.349609375,0.0,0.0,0.0001001784403342,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34979248046875,0.0,0.0,0.0004752032691612,286.3971252441406,294.1499938964844,293.1708984375,291.6766052246094,293.17120361328125,293.1573791503906,287.1175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136188939213,7.456630868318825e-09,0.0010136114433407,-0.0185868367552757,0.0,0.0,0.0,-0.0085093853995203,60.0,8.09880256652832,-0.0,-7.005020563610742e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3543701171875,0.0,0.0,9.505218622507527e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3538818359375,0.0,0.0,0.0001000945485429,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3543395996094,0.0,0.0,7.392949191853404e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3540954589844,0.0,0.0,0.000100094541267,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35430908203125,0.0,0.0,0.0004748052742797,286.4026794433594,294.1499938964844,293.1864929199219,291.68634033203125,293.1714782714844,293.1640930175781,287.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127710411325,7.357366715865511e-09,0.0010127635905519,-0.0183268468827009,0.0,0.0,0.0,-0.0084601808339357,60.0,8.095123291015625,-0.0,-6.99329163467155e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3543701171875,0.0,0.0,9.505218622507527e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3538818359375,0.0,0.0,0.0001000945485429,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3543395996094,0.0,0.0,7.392949191853404e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3540954589844,0.0,0.0,0.000100094541267,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35430908203125,0.0,0.0,0.0004748052742797,286.4026794433594,294.1499938964844,293.1864929199219,291.68634033203125,293.1714782714844,293.1640930175781,287.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127710411325,7.357366715865511e-09,0.0010127635905519,-0.0183268468827009,0.0,0.0,0.0,-0.0084601808339357,60.0,8.095123291015625,-0.0,-6.99329163467155e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35888671875,0.0,0.0,9.49527820921503e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583984375,0.0,0.0,9.998986934078856e-05,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588562011719,0.0,0.0,7.385218486888334e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586120605469,0.0,0.0,9.998986934078856e-05,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588256835937,0.0,0.0,0.0004743087338283,286.4082336425781,294.1499938964844,293.2060241699219,291.69854736328125,293.1720886230469,293.1738586425781,287.1297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117117781192,7.2335213374685744e-09,0.0010117045603692,-0.0180024728178977,0.0,0.0,0.0,-0.0083987843245267,60.0,8.094914436340332,-0.0,-6.978672928426023e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35888671875,0.0,0.0,9.49527820921503e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583984375,0.0,0.0,9.998986934078856e-05,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588562011719,0.0,0.0,7.385218486888334e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586120605469,0.0,0.0,9.998986934078856e-05,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588256835937,0.0,0.0,0.0004743087338283,286.4082336425781,294.1499938964844,293.2060241699219,291.69854736328125,293.1720886230469,293.1738586425781,287.1297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117117781192,7.2335213374685744e-09,0.0010117045603692,-0.0180024728178977,0.0,0.0,0.0,-0.0083987843245267,60.0,8.094914436340332,-0.0,-6.978672928426023e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634033203125,0.0,0.0,9.483759640716016e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629150390625,0.0,0.0,9.986857912736014e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634033203125,0.0,0.0,7.37625960027799e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631591796875,0.0,0.0,9.986857185140252e-05,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36334228515625,0.0,0.0,0.000473733380204,286.4137878417969,294.1499938964844,293.22918701171875,291.7130126953125,293.1730651855469,293.1864624023437,287.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104845277965,7.090012577037896e-09,0.0010104774264618,-0.0176265891641378,0.0,0.0,0.0,-0.0083276415243744,60.0,8.09764289855957,-0.0,-6.961752063716632e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634033203125,0.0,0.0,9.483759640716016e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629150390625,0.0,0.0,9.986857912736014e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634033203125,0.0,0.0,7.37625960027799e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631591796875,0.0,0.0,9.986857185140252e-05,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36334228515625,0.0,0.0,0.000473733380204,286.4137878417969,294.1499938964844,293.22918701171875,291.7130126953125,293.1730651855469,293.1864624023437,287.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104845277965,7.090012577037896e-09,0.0010104774264618,-0.0176265891641378,0.0,0.0,0.0,-0.0083276415243744,60.0,8.09764289855957,-0.0,-6.961752063716632e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3679504394531,0.0,0.0,9.47075241128914e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.36749267578125,0.0,0.0,9.973160194931552e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3679504394531,0.0,0.0,7.366142381215468e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677062988281,0.0,0.0,9.973160194931552e-05,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678894042969,0.0,0.0,0.0004730836371891,286.4193420410156,294.1499938964844,293.2557983398437,291.7296447753906,293.1745300292969,293.2019958496094,287.1418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090987198054,6.927954210311782e-09,0.0010090917348861,-0.0172021109610795,0.0,0.0,0.0,-0.0082473019137978,60.0,8.103272438049316,-0.0,-6.942668306919586e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3679504394531,0.0,0.0,9.47075241128914e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.36749267578125,0.0,0.0,9.973160194931552e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3679504394531,0.0,0.0,7.366142381215468e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677062988281,0.0,0.0,9.973160194931552e-05,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678894042969,0.0,0.0,0.0004730836371891,286.4193420410156,294.1499938964844,293.2557983398437,291.7296447753906,293.1745300292969,293.2019958496094,287.1418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090987198054,6.927954210311782e-09,0.0010090917348861,-0.0172021109610795,0.0,0.0,0.0,-0.0082473019137978,60.0,8.103272438049316,-0.0,-6.942668306919586e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702392578125,0.0,0.0,9.463695459999144e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697509765625,0.0,0.0,9.965729259420186e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702087402344,0.0,0.0,7.36065412638709e-05,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699951171875,0.0,0.0,9.965728531824424e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37017822265625,0.0,0.0,0.0004727311315946,286.4221496582031,294.1499938964844,293.27032470703125,291.7387084960937,293.1755065917969,293.2110595703125,287.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083466768264,6.8400329844564575e-09,0.0010083398083224,-0.0169718172401189,0.0,0.0,0.0,-0.0082037150859832,60.0,8.10732650756836,-0.0,-6.932325646857862e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3725280761719,0.0,0.0,9.45645952015184e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720397949219,0.0,0.0,9.958109149010852e-05,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724975585937,0.0,0.0,7.355025445576757e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37225341796875,0.0,0.0,9.95810842141509e-05,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724670410156,0.0,0.0,0.0004723696620203,286.4249267578125,294.1499938964844,293.2855834960937,291.7482604980469,293.17657470703125,293.2207336425781,287.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007575308904,6.7498753253403265e-09,0.0010075685568153,-0.0167356617748737,0.0,0.0,0.0,-0.0081590190529823,60.0,8.111988067626953,-0.0,-6.921727901954e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3770751953125,0.0,0.0,9.441578731639312e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766174316406,0.0,0.0,9.942438919097184e-05,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3770751953125,0.0,0.0,7.343451579799876e-05,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768310546875,0.0,0.0,9.942438191501424e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37701416015625,0.0,0.0,0.0004716263501904,286.4305114746094,294.1499938964844,293.3182983398437,291.7687072753906,293.1790466308594,293.24151611328125,287.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059903142973,6.564477406101332e-09,0.0010059837950393,-0.0162500273436307,0.0,0.0,0.0,-0.0080671114847064,60.0,8.122802734375,-0.0,-6.899961135786725e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3770751953125,0.0,0.0,9.441578731639312e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766174316406,0.0,0.0,9.942438919097184e-05,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3770751953125,0.0,0.0,7.343451579799876e-05,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768310546875,0.0,0.0,9.942438191501424e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37701416015625,0.0,0.0,0.0004716263501904,286.4305114746094,294.1499938964844,293.3182983398437,291.7687072753906,293.1790466308594,293.24151611328125,287.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059903142973,6.564477406101332e-09,0.0010059837950393,-0.0162500273436307,0.0,0.0,0.0,-0.0080671114847064,60.0,8.122802734375,-0.0,-6.899961135786725e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809509277344,0.0,0.0,9.428649354958908e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804931640625,0.0,0.0,9.928823419613764e-05,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38092041015625,0.0,0.0,7.333395478781313e-05,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807067871094,0.0,0.0,9.928823419613764e-05,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808898925781,0.0,0.0,0.0004709805070888,286.4351806640625,294.1499938964844,293.3478698730469,291.7872009277344,293.1816101074219,293.2610168457031,287.15899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046126553788,6.403392927012419e-09,0.0010046062525361,-0.0158280692994594,0.0,0.0,0.0,-0.0079872542992234,60.0,8.134166717529297,-0.0,-6.881076330955693e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816833496094,0.0,0.0,9.426212636753915e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812255859375,0.0,0.0,9.926257916959004e-05,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38165283203125,0.0,0.0,7.33150081941858e-05,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814392089844,0.0,0.0,9.92625718936324e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816223144531,0.0,0.0,0.0004708587948698,286.4360656738281,294.1499938964844,293.35369873046875,291.79083251953125,293.18212890625,293.264892578125,287.15997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043530492112,6.3730354327162794e-09,0.0010043466463685,-0.0157485492527484,0.0,0.0,0.0,-0.0079722050577402,60.0,8.136533737182617,-0.0,-6.87752077510595e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3862609863281,0.0,0.0,9.410965867573395e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858337402344,0.0,0.0,9.910202061291784e-05,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3862609863281,0.0,0.0,7.319641736103222e-05,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38604736328125,0.0,0.0,9.910201333696024e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861999511719,0.0,0.0,0.0004700971767306,286.441650390625,294.1499938964844,293.3915405273437,291.8144836425781,293.185791015625,293.2905578613281,287.1659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027284733951,6.1830753850244954e-09,0.001002722303383,-0.0152509417384862,0.0,0.0,0.0,-0.0078780334442853,60.0,8.153059005737305,-0.0,-6.855289313989489e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3862609863281,0.0,0.0,9.410965867573395e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858337402344,0.0,0.0,9.910202061291784e-05,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3862609863281,0.0,0.0,7.319641736103222e-05,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38604736328125,0.0,0.0,9.910201333696024e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861999511719,0.0,0.0,0.0004700971767306,286.441650390625,294.1499938964844,293.3915405273437,291.8144836425781,293.185791015625,293.2905578613281,287.1659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027284733951,6.1830753850244954e-09,0.001002722303383,-0.0152509417384862,0.0,0.0,0.0,-0.0078780334442853,60.0,8.153059005737305,-0.0,-6.855289313989489e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.390869140625,0.0,0.0,9.396359382662922e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39044189453125,0.0,0.0,9.8948206868954e-05,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.390869140625,0.0,0.0,7.308281055884436e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3906555175781,0.0,0.0,9.89481995929964e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908386230469,0.0,0.0,0.000469367543701,286.4472351074219,294.1499938964844,293.4316101074219,291.83953857421875,293.19012451171875,293.3183898925781,287.17193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011721169576,6.001095176344506e-09,0.0010011661797761,-0.0147742284461855,0.0,0.0,0.0,-0.0077878180891275,60.0,8.172536849975586,-0.0,-6.834026322621868e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.390869140625,0.0,0.0,9.396359382662922e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39044189453125,0.0,0.0,9.8948206868954e-05,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.390869140625,0.0,0.0,7.308281055884436e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3906555175781,0.0,0.0,9.89481995929964e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908386230469,0.0,0.0,0.000469367543701,286.4472351074219,294.1499938964844,293.4316101074219,291.83953857421875,293.19012451171875,293.3183898925781,287.17193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011721169576,6.001095176344506e-09,0.0010011661797761,-0.0147742284461855,0.0,0.0,0.0,-0.0077878180891275,60.0,8.172536849975586,-0.0,-6.834026322621868e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931884765625,0.0,0.0,9.389587648911402e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39276123046875,0.0,0.0,9.88768952083774e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931884765625,0.0,0.0,7.303013990167528e-05,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929443359375,0.0,0.0,9.88768952083774e-05,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39312744140625,0.0,0.0,0.0004690292989835,286.45001220703125,294.1499938964844,293.4523620605469,291.8525085449219,293.1925964355469,293.3332824707031,287.1749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004508076235,5.9167266641679825e-09,0.0010004448704421,-0.0145532125607132,0.0,0.0,0.0,-0.0077459937892854,60.0,8.183725357055664,-0.0,-6.824179621389703e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955078125,0.0,0.0,9.383098222315311e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39508056640625,0.0,0.0,9.880855941446498e-05,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954772949219,0.0,0.0,7.29796665837057e-05,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.395263671875,0.0,0.0,9.880855213850737e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954467773437,0.0,0.0,0.000468705111416,286.45281982421875,294.1499938964844,293.4736022949219,291.86578369140625,293.1952209472656,293.3486022949219,287.17791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997598826885,5.8358744503550505e-09,0.0009997540619224,-0.0143414074555039,0.0,0.0,0.0,-0.0077059147879481,60.0,8.195579528808594,-0.0,-6.814750008743431e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.400146484375,0.0,0.0,9.371044870931657e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39971923828125,0.0,0.0,9.868163033388556e-05,298.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001159667969,0.0,0.0,7.288592314580455e-05,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,9.868163033388556e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.40008544921875,0.0,0.0,0.0004681030404753,286.4584045410156,294.1499938964844,293.5173034667969,291.89312744140625,293.2008361816406,293.3802490234375,287.18389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984747739508,5.6857039076874125e-09,0.0009984690696001,-0.0139480074867606,0.0,0.0,0.0,-0.0076314639300107,60.0,8.220891952514648,-0.0,-6.797252893875338e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.400146484375,0.0,0.0,9.371044870931657e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39971923828125,0.0,0.0,9.868163033388556e-05,298.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001159667969,0.0,0.0,7.288592314580455e-05,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,9.868163033388556e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.40008544921875,0.0,0.0,0.0004681030404753,286.4584045410156,294.1499938964844,293.5173034667969,291.89312744140625,293.2008361816406,293.3802490234375,287.18389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984747739508,5.6857039076874125e-09,0.0009984690696001,-0.0139480074867606,0.0,0.0,0.0,-0.0076314639300107,60.0,8.220891952514648,-0.0,-6.797252893875338e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40478515625,0.0,0.0,9.361378761241212e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40435791015625,0.0,0.0,9.857983968686312e-05,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40478515625,0.0,0.0,7.28107406757772e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4045715332031,0.0,0.0,9.857983968686312e-05,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047241210937,0.0,0.0,0.0004676201788242,286.4639892578125,294.1499938964844,293.5625,291.9213562011719,293.2071838378906,293.413818359375,287.1898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974448475986,5.565274019403432e-09,0.0009974392596632,-0.013632514514029,0.0,0.0,0.0,-0.0075717619620263,60.0,8.249759674072266,-0.0,-6.78323743841247e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40478515625,0.0,0.0,9.361378761241212e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40435791015625,0.0,0.0,9.857983968686312e-05,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40478515625,0.0,0.0,7.28107406757772e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4045715332031,0.0,0.0,9.857983968686312e-05,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047241210937,0.0,0.0,0.0004676201788242,286.4639892578125,294.1499938964844,293.5625,291.9213562011719,293.2071838378906,293.413818359375,287.1898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974448475986,5.565274019403432e-09,0.0009974392596632,-0.013632514514029,0.0,0.0,0.0,-0.0075717619620263,60.0,8.249759674072266,-0.0,-6.78323743841247e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4094543457031,0.0,0.0,9.354507346870378e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090270996094,0.0,0.0,9.850748028839008e-05,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4094543457031,0.0,0.0,7.27572914911434e-05,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40924072265625,0.0,0.0,9.850748028839008e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093933105469,0.0,0.0,0.0004672769573517,286.4695739746094,294.1499938964844,293.6089172363281,291.95037841796875,293.2142028808594,293.4492492675781,287.19580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967125952243,5.479664721974585e-09,0.0009967071237042,-0.0134082389995455,0.0,0.0,0.0,-0.0075293211266398,60.0,8.28219985961914,-0.0,-6.773282734684474e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
