time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077520,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4094543457031,0.0,0.0,9.354507346870378e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090270996094,0.0,0.0,9.850748028839008e-05,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4094543457031,0.0,0.0,7.27572914911434e-05,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40924072265625,0.0,0.0,9.850748028839008e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093933105469,0.0,0.0,0.0004672769573517,286.4695739746094,294.1499938964844,293.6089172363281,291.95037841796875,293.2142028808594,293.4492492675781,287.19580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967125952243,5.479664721974585e-09,0.0009967071237042,-0.0134082389995455,0.0,0.0,0.0,-0.0075293211266398,60.0,8.28219985961914,-0.0,-6.773282734684474e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41412353515625,0.0,0.0,9.351631888421252e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,9.847720502875744e-05,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41412353515625,0.0,0.0,7.273493247339502e-05,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139099121094,0.0,0.0,9.847719775279984e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140930175781,0.0,0.0,0.0004671333299484,286.4751892089844,294.1499938964844,293.6562805175781,291.98004150390625,293.2219543457031,293.4866027832031,287.2017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996406073682,5.443839157237562e-09,0.0009964006021618,-0.0133143840357661,0.0,0.0,0.0,-0.0075115603394806,60.0,8.318706512451172,-0.0,-6.769119664795653e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41412353515625,0.0,0.0,9.351631888421252e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,9.847720502875744e-05,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41412353515625,0.0,0.0,7.273493247339502e-05,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139099121094,0.0,0.0,9.847719775279984e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140930175781,0.0,0.0,0.0004671333299484,286.4751892089844,294.1499938964844,293.6562805175781,291.98004150390625,293.2219543457031,293.4866027832031,287.2017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996406073682,5.443839157237562e-09,0.0009964006021618,-0.0133143840357661,0.0,0.0,0.0,-0.0075115603394806,60.0,8.318706512451172,-0.0,-6.769119664795653e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164733886719,0.0,0.0,9.353155473945662e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41607666015625,0.0,0.0,9.849324851529671e-05,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164733886719,0.0,0.0,7.274677773239091e-05,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.416259765625,0.0,0.0,9.849324123933911e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164428710937,0.0,0.0,0.0004672094073612,286.4779663085937,294.1499938964844,293.6802673339844,291.9950561523437,293.2261657714844,293.50640869140625,287.2047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965683566406,5.462818641888134e-09,0.0009965628851205,-0.0133641054853796,0.0,0.0,0.0,-0.0075209690257906,60.0,8.339479446411133,-0.0,-6.771325189447452e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188232421875,0.0,0.0,9.354737994726749e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184265136719,0.0,0.0,9.850991773419082e-05,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188232421875,0.0,0.0,7.275908865267411e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186096191406,0.0,0.0,9.85099104582332e-05,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187927246094,0.0,0.0,0.0004672884824685,286.48077392578125,294.1499938964844,293.70440673828125,292.0101623535156,293.2304382324219,293.5260009765625,287.20770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482542420054415e-09,0.0009967328514903,-0.0134157761931419,0.0,0.0,0.0,-0.0075307530350983,60.0,8.360391616821289,-0.0,-6.773617400313017e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4235534667969,0.0,0.0,9.366147423861548e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42315673828125,0.0,0.0,9.863005834631622e-05,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4235534667969,0.0,0.0,7.284782623173669e-05,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42333984375,0.0,0.0,9.86300510703586e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42352294921875,0.0,0.0,0.0004678583936765,286.4864196777344,294.1499938964844,293.75299072265625,292.0406188964844,293.2395935058594,293.5682678222656,287.2136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979521855711,5.6246811652727055e-09,0.0009979465976357,-0.0137881459668278,0.0,0.0,0.0,-0.0076012094505131,60.0,8.408300399780273,-0.0,-6.790149598145946e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4235534667969,0.0,0.0,9.366147423861548e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42315673828125,0.0,0.0,9.863005834631622e-05,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4235534667969,0.0,0.0,7.284782623173669e-05,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42333984375,0.0,0.0,9.86300510703586e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42352294921875,0.0,0.0,0.0004678583936765,286.4864196777344,294.1499938964844,293.75299072265625,292.0406188964844,293.2395935058594,293.5682678222656,287.2136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979521855711,5.6246811652727055e-09,0.0009979465976357,-0.0137881459668278,0.0,0.0,0.0,-0.0076012094505131,60.0,8.408300399780273,-0.0,-6.790149598145946e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4279479980469,0.0,0.0,9.38601660891436e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4275207519531,0.0,0.0,9.883929305942728e-05,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42791748046875,0.0,0.0,7.300236757146195e-05,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.427734375,0.0,0.0,9.883928578346968e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278869628906,0.0,0.0,0.0004688508925028,286.4916076660156,294.1499938964844,293.7979431152344,292.0687866210937,293.2486877441406,293.610107421875,287.2191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000690817832,5.872228925341005e-09,0.0010000631446018,-0.0144366454333066,0.0,0.0,0.0,-0.0077239284291863,60.0,8.459683418273926,-0.0,-6.818989106704977e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283142089844,0.0,0.0,9.38774537644349e-05,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42791748046875,0.0,0.0,9.885749750537798e-05,298.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283142089844,0.0,0.0,7.301581354113296e-05,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281005859375,0.0,0.0,9.885749022942036e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4282531738281,0.0,0.0,0.0004689372726716,286.4920654296875,294.1499938964844,293.8018493652344,292.0712585449219,293.2494812011719,293.6137390136719,287.2196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002531344071,5.893768584286363e-09,0.001000247313641,-0.0144930724054574,0.0,0.0,0.0,-0.0077346060425043,60.0,8.464152336120605,-0.0,-6.821501585818623e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.43310546875,0.0,0.0,9.4200782768894e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327087402344,0.0,0.0,9.919797594193368e-05,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330749511719,0.0,0.0,7.326728518819436e-05,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4328918457031,0.0,0.0,9.919796866597608e-05,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330444335937,0.0,0.0,0.0004705523606389,286.49774169921875,294.1499938964844,293.8507080078125,292.1019287109375,293.2600402832031,293.66241455078125,287.2255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036975145339,6.296594801113997e-09,0.0010036911116912,-0.0155483139678835,0.0,0.0,0.0,-0.0079343011602759,60.0,8.528101921081543,-0.0,-6.868570778806318e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.43310546875,0.0,0.0,9.4200782768894e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327087402344,0.0,0.0,9.919797594193368e-05,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330749511719,0.0,0.0,7.326728518819436e-05,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4328918457031,0.0,0.0,9.919796866597608e-05,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330444335937,0.0,0.0,0.0004705523606389,286.49774169921875,294.1499938964844,293.8507080078125,292.1019287109375,293.2600402832031,293.66241455078125,287.2255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036975145339,6.296594801113997e-09,0.0010036911116912,-0.0155483139678835,0.0,0.0,0.0,-0.0079343011602759,60.0,8.528101921081543,-0.0,-6.868570778806318e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4379272460937,0.0,0.0,9.462561865802854e-05,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4375305175781,0.0,0.0,9.964534547179936e-05,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378967285156,0.0,0.0,7.359771552728489e-05,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377136230469,0.0,0.0,9.964534547179936e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378662109375,0.0,0.0,0.0004726744955405,286.5034484863281,294.1499938964844,293.8992919921875,292.13250732421875,293.27130126953125,293.7147827148437,287.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082235094159,6.8258936281040405e-09,0.0010082166409119,-0.0169347822666168,0.0,0.0,0.0,-0.0081966947764158,60.0,8.600849151611328,-0.0,-6.930663687398919e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4379272460937,0.0,0.0,9.462561865802854e-05,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4375305175781,0.0,0.0,9.964534547179936e-05,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378967285156,0.0,0.0,7.359771552728489e-05,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377136230469,0.0,0.0,9.964534547179936e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378662109375,0.0,0.0,0.0004726744955405,286.5034484863281,294.1499938964844,293.8992919921875,292.13250732421875,293.27130126953125,293.7147827148437,287.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082235094159,6.8258936281040405e-09,0.0010082166409119,-0.0169347822666168,0.0,0.0,0.0,-0.0081966947764158,60.0,8.600849151611328,-0.0,-6.930663687398919e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403381347656,0.0,0.0,9.488576324656606e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4399719238281,0.0,0.0,9.9919292551931e-05,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403381347656,0.0,0.0,7.380005263257772e-05,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4401550292969,0.0,0.0,9.991928527597338e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403076171875,0.0,0.0,0.0004739739815704,286.5063171386719,294.1499938964844,293.9234313964844,292.147705078125,293.2772827148437,293.74249267578125,287.2344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109972208738,7.1500094733778505e-09,0.0010109900031238,-0.0177837368100881,0.0,0.0,0.0,-0.0083573823794722,60.0,8.641338348388672,-0.0,-6.968823385022915e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427795410156,0.0,0.0,9.515349665889516e-05,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423828125,0.0,0.0,0.0001002012359094,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427795410156,0.0,0.0,7.400829053949565e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.44256591796875,0.0,0.0,0.0001002012286335,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,0.0004753113898914,286.5091857910156,294.1499938964844,293.9474182128906,292.162841796875,293.2833251953125,293.77069091796875,287.23748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138490470126,7.483579977929367e-09,0.001013841596432,-0.0186574198305606,0.0,0.0,0.0,-0.0085227433592081,60.0,8.682573318481445,-0.0,-7.00820663723789e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476928710937,0.0,0.0,9.57902375375852e-05,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44732666015625,0.0,0.0,0.0001008717517834,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476928710937,0.0,0.0,7.450353587046266e-05,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.447509765625,0.0,0.0,0.0001008717445074,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476623535156,0.0,0.0,0.0004784920311067,286.5149841308594,294.1499938964844,293.99481201171875,292.1927490234375,293.2961120605469,293.8291931152344,287.24346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206323349848,8.276895613335e-09,0.0010206240694969,-0.0207350850105285,0.0,0.0,0.0,-0.0089160185307264,60.0,8.773531913757324,-0.0,-7.102313759332901e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476928710937,0.0,0.0,9.57902375375852e-05,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44732666015625,0.0,0.0,0.0001008717517834,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476928710937,0.0,0.0,7.450353587046266e-05,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.447509765625,0.0,0.0,0.0001008717445074,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476623535156,0.0,0.0,0.0004784920311067,286.5149841308594,294.1499938964844,293.99481201171875,292.1927490234375,293.2961120605469,293.8291931152344,287.24346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206323349848,8.276895613335e-09,0.0010206240694969,-0.0207350850105285,0.0,0.0,0.0,-0.0089160185307264,60.0,8.773531913757324,-0.0,-7.102313759332901e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526672363281,0.0,0.0,9.65129365795292e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4523010253906,0.0,0.0,0.000101632787846,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526672363281,0.0,0.0,7.506563269998878e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4524841308594,0.0,0.0,0.00010163278057,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.45263671875,0.0,0.0,0.0004821020702365,286.5208435058594,294.1499938964844,294.04119873046875,292.22216796875,293.3095703125,293.8890991210937,287.2494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283323936164,9.177314019837013e-09,0.001028323196806,-0.0230929255485534,0.0,0.0,0.0,-0.0093623930588364,60.0,8.871804237365723,-0.0,-7.209886376813301e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526672363281,0.0,0.0,9.65129365795292e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4523010253906,0.0,0.0,0.000101632787846,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526672363281,0.0,0.0,7.506563269998878e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4524841308594,0.0,0.0,0.00010163278057,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.45263671875,0.0,0.0,0.0004821020702365,286.5208435058594,294.1499938964844,294.04119873046875,292.22216796875,293.3095703125,293.8890991210937,287.2494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283323936164,9.177314019837013e-09,0.001028323196806,-0.0230929255485534,0.0,0.0,0.0,-0.0093623930588364,60.0,8.871804237365723,-0.0,-7.209886376813301e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45770263671875,0.0,0.0,9.731389582157136e-05,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45733642578125,0.0,0.0,0.0001024762386805,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45770263671875,0.0,0.0,7.568860019091517e-05,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45751953125,0.0,0.0,0.0001024762314045,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576721191406,0.0,0.0,0.0004861030320171,286.5267333984375,294.1499938964844,294.0863952636719,292.2509155273437,293.32373046875,293.9494323730469,287.2554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368663351982,1.017524908775158e-08,0.0010368560906499,-0.0257056783884763,0.0,0.0,0.0,-0.0098571106791496,60.0,8.977262496948242,-0.0,-7.330052653742315e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45770263671875,0.0,0.0,9.731389582157136e-05,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45733642578125,0.0,0.0,0.0001024762386805,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45770263671875,0.0,0.0,7.568860019091517e-05,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45751953125,0.0,0.0,0.0001024762314045,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576721191406,0.0,0.0,0.0004861030320171,286.5267333984375,294.1499938964844,294.0863952636719,292.2509155273437,293.32373046875,293.9494323730469,287.2554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368663351982,1.017524908775158e-08,0.0010368560906499,-0.0257056783884763,0.0,0.0,0.0,-0.0098571106791496,60.0,8.977262496948242,-0.0,-7.330052653742315e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4627990722656,0.0,0.0,9.817776299314572e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624328613281,0.0,0.0,0.0001033859298331,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4627990722656,0.0,0.0,7.636049849679694e-05,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4626159667969,0.0,0.0,0.0001033859225572,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4627685546875,0.0,0.0,0.0004904182278551,286.53271484375,294.1499938964844,294.1300964355469,292.2788391113281,293.3385925292969,294.0087890625,287.2615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460704797878,1.1251565901204684e-08,0.0010460593039169,-0.028523065149784,0.0,0.0,0.0,-0.0103906849399209,60.0,9.088661193847656,-0.0,-7.460769069211892e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4627990722656,0.0,0.0,9.817776299314572e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624328613281,0.0,0.0,0.0001033859298331,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4627990722656,0.0,0.0,7.636049849679694e-05,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4626159667969,0.0,0.0,0.0001033859225572,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4627685546875,0.0,0.0,0.0004904182278551,286.53271484375,294.1499938964844,294.1300964355469,292.2788391113281,293.3385925292969,294.0087890625,287.2615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460704797878,1.1251565901204684e-08,0.0010460593039169,-0.028523065149784,0.0,0.0,0.0,-0.0103906849399209,60.0,9.088661193847656,-0.0,-7.460769069211892e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46539306640625,0.0,0.0,9.862634033197536e-05,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46502685546875,0.0,0.0,0.0001038582995533,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653625488281,0.0,0.0,7.670938794035465e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651794433594,0.0,0.0,0.0001038582922774,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46533203125,0.0,0.0,0.0004926589317619,286.5357360839844,294.1499938964844,294.1513366699219,292.2924499511719,293.3463134765625,294.0375061035156,287.2645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508510749787,1.1810464606298865e-08,0.0010508392006158,-0.0299857892096042,0.0,0.0,0.0,-0.0106677589938044,60.0,9.146119117736816,-0.0,-7.529101253567205e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679870605469,0.0,0.0,9.907744970405474e-05,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676208496094,0.0,0.0,0.00010433333955,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46795654296875,0.0,0.0,7.706025644438341e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677734375,0.0,0.0,0.00010433333955,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679260253906,0.0,0.0,0.0004949123249389,286.53875732421875,294.1499938964844,294.1720886230469,292.3058166503906,293.3541564941406,294.0657043457031,287.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556580964475,1.2372530555637697e-08,0.0010556457564234,-0.0314566083252429,0.0,0.0,0.0,-0.0109464013949036,60.0,9.203983306884766,-0.0,-7.598134033059979e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47320556640625,0.0,0.0,9.998272435041144e-05,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47283935546875,0.0,0.0,0.0001052866355166,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4731750488281,0.0,0.0,7.776435086270794e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729919433594,0.0,0.0,0.0001052866355166,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47314453125,0.0,0.0,0.0004994343616999,286.5448608398437,294.1499938964844,294.212158203125,292.33172607421875,293.3702087402344,294.1202697753906,287.27362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653019417077,1.3500460305237992e-08,0.0010652884375303,-0.0344075784087181,0.0,0.0,0.0,-0.0115055534988641,60.0,9.320429801940918,-0.0,-7.73761641426063e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47320556640625,0.0,0.0,9.998272435041144e-05,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47283935546875,0.0,0.0,0.0001052866355166,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4731750488281,0.0,0.0,7.776435086270794e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729919433594,0.0,0.0,0.0001052866355166,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47314453125,0.0,0.0,0.0004994343616999,286.5448608398437,294.1499938964844,294.212158203125,292.33172607421875,293.3702087402344,294.1202697753906,287.27362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653019417077,1.3500460305237992e-08,0.0010652884375303,-0.0344075784087181,0.0,0.0,0.0,-0.0115055534988641,60.0,9.320429801940918,-0.0,-7.73761641426063e-08,0.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4784851074219,0.0,0.050000000745058,0.0001008711478789,298.6693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4781188964844,0.0,0.050000000745058,0.0001062221926986,298.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4784545898437,0.0,0.050000000745058,7.845534855732694e-05,298.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.478271484375,0.0,0.050000000745058,0.0001062221854226,298.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4784240722656,0.0,0.050000000745058,0.0005038722301833,286.5509948730469,284.95001220703125,294.25,292.3564147949219,293.3867492675781,294.1713562011719,287.2797241210937,1.0,0.1000000014901161,7.868943829869572e-10,7.868943829869572e-10,1.0,1.0,-0.0010747680207714,1.4607412168743394e-08,0.0010747533524408,-0.0373027995228767,0.0,0.0,0.0,-0.0120543148368597,60.0,9.436171531677246,-0.0,-7.875736685036827e-08,1.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4784851074219,0.0,0.050000000745058,0.0001008711478789,298.6693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4781188964844,0.0,0.050000000745058,0.0001062221926986,298.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4784545898437,0.0,0.050000000745058,7.845534855732694e-05,298.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.478271484375,0.0,0.050000000745058,0.0001062221854226,298.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4784240722656,0.0,0.050000000745058,0.0005038722301833,286.5509948730469,284.95001220703125,294.25,292.3564147949219,293.3867492675781,294.1713562011719,287.2797241210937,1.0,0.1000000014901161,7.868943829869572e-10,7.868943829869572e-10,1.0,1.0,-0.0010747680207714,1.4607412168743394e-08,0.0010747533524408,-0.0373027995228767,0.0,0.0,0.0,-0.0120543148368597,60.0,9.436171531677246,-0.0,-7.875736685036827e-08,1.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0224304199219,0.6357433199882507,0.050000000745058,0.0408251024782657,298.6443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0223693847656,0.6357433199882507,0.050000000745058,0.0429907999932765,298.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0224304199219,0.6357433199882507,0.050000000745058,0.0317528583109378,298.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0224304199219,0.6357433199882507,0.050000000745058,0.0429907999932765,298.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0224609375,0.6357433199882507,0.050000000745058,0.2039298266172409,287.11639404296875,284.95001220703125,294.2683410644531,292.3685302734375,297.0126647949219,297.7678527832031,287.4871826171875,1.0,0.1097103655338287,0.0844921395182609,0.0844921395182609,1.0,1.0,-0.4357400238513946,0.0005287657259032,0.4352112710475921,-0.120226077735424,0.0,0.0,0.0,10.167153358459473,60.0,1246.826171875,0.0,12.272199630737305,1.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.98388671875,0.6329232454299927,0.050000000745058,0.0452394634485244,298.59991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.98388671875,0.6329232454299927,0.050000000745058,0.0476393327116966,298.8047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.98388671875,0.6329232454299927,0.050000000745058,0.0351862497627735,298.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.98388671875,0.6329232454299927,0.050000000745058,0.0476393327116966,298.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.98388671875,0.6329232454299927,0.050000000745058,0.2259804755449295,288.0966186523437,284.95001220703125,294.2866516113281,292.3808288574219,297.55352783203125,298.7162780761719,288.7934265136719,1.0,0.1210801973938942,0.1689842790365219,0.1689842790365219,1.0,1.0,-0.482026070356369,0.017346616834402,0.4646794497966766,-0.1111637577414512,0.0,0.0,0.0,12.504361152648926,60.0,2543.886962890625,0.0,16.67866325378418,1.0,281.5713195800781,283.86328125,296.9234313964844,298.6874694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0867931461176777e-21,-5.43396573058839e-22,-5.43396573058839e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4003601074219,0.5719819664955139,0.050000000745058,0.0456749685108661,298.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4003601074219,0.5719819664955139,0.050000000745058,0.0480979420244693,298.7306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4003601074219,0.5719819664955139,0.050000000745058,0.0355249755084514,298.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4003601074219,0.5719819664955139,0.050000000745058,0.0480979420244693,298.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4003601074219,0.5719819664955139,0.050000000745058,0.2281559258699417,287.21923828125,284.95001220703125,294.3233337402344,292.4059143066406,297.5249328613281,298.6858215332031,286.323974609375,1.0,0.1405792087316513,0.3379685580730438,0.3379685580730438,1.0,1.0,-0.4866766631603241,0.0647806003689765,0.4218960404396057,-0.0640991255640983,1.0,1.0,0.0,20.032825469970703,60.0,12158.2705078125,0.0,23.180395126342773,1.0,282.3229675292969,285.9132385253906,297.5010070800781,298.6897277832031,293.1499938964844,293.1499938964844,283.1499938964844,2083.607666015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4217596054077148,1.0,0.0,0.0,0.9614485502243042,0.9614503979682922,6.27354523885515e-08,4.264458179473877,4.264448642730713,9.79843480308773e-06,0.0,0.0,-0.0,4634.904296875,0.0,27.3132381439209,1895.2371826171875,0.0,315.784912109375,0.2480204999446869,1.0,0.0,3.0,1.0,0.0
18079440,298.6859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4003601074219,0.5719819664955139,0.050000000745058,0.0456749685108661,298.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4003601074219,0.5719819664955139,0.050000000745058,0.0480979420244693,298.7306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4003601074219,0.5719819664955139,0.050000000745058,0.0355249755084514,298.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4003601074219,0.5719819664955139,0.050000000745058,0.0480979420244693,298.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4003601074219,0.5719819664955139,0.050000000745058,0.2281559258699417,287.21923828125,284.95001220703125,294.3233337402344,292.4059143066406,297.5249328613281,298.6858215332031,286.323974609375,1.0,0.1405792087316513,0.3379685580730438,0.3379685580730438,1.0,1.0,-0.4866766631603241,0.0647806003689765,0.4218960404396057,-0.0640991255640983,1.0,1.0,0.0,20.032825469970703,60.0,12158.2705078125,0.0,23.180395126342773,1.0,282.3229675292969,285.9132385253906,297.5010070800781,298.6897277832031,293.1499938964844,293.1499938964844,283.1499938964844,2083.607666015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4217596054077148,1.0,0.0,0.0,0.9614485502243042,0.9614503979682922,6.27354523885515e-08,4.264458179473877,4.264448642730713,9.79843480308773e-06,0.0,0.0,-0.0,4634.904296875,0.0,27.3132381439209,1895.2371826171875,0.0,315.784912109375,0.2480204999446869,1.0,0.0,3.0,1.0,0.0
18079500,298.6440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320068359375,0.5500356554985046,0.050000000745058,0.0458122752606868,298.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320068359375,0.5500356554985046,0.050000000745058,0.0482425317168235,298.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320068359375,0.5500356554985046,0.050000000745058,0.0356317684054374,298.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320068359375,0.5500356554985046,0.050000000745058,0.0482425317168235,298.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320068359375,0.5500356554985046,0.050000000745058,0.2288417965173721,285.810302734375,284.95001220703125,294.3416748046875,292.418701171875,297.4971008300781,298.6385498046875,285.3793640136719,1.0,0.1489786803722381,0.4224607050418854,0.4224607050418854,1.0,1.0,-0.4881398975849151,0.1042961701750755,0.383843719959259,-0.0246760714799165,1.0,1.0,0.0,23.710878372192383,60.0,11110.5791015625,0.0,26.330772399902344,1.0,282.674072265625,284.9620361328125,296.7062072753906,297.9125671386719,293.1499938964844,293.1499938964844,283.1499938964844,3446.3662109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108247399330139,1.0,0.0,0.0,1.2365301847457886,1.2365328073501587,1.020555018271807e-07,4.265897750854492,4.265888214111328,9.786152986634988e-06,0.0,0.0,-0.0,3778.160400390625,0.0,57.87471008300781,1895.4334716796875,0.0,541.2673950195312,0.3122065365314483,1.0,0.0,3.0,1.0,0.0
18079560,298.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2424011230469,0.5331214070320129,0.050000000745058,0.0459433868527412,298.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2424011230469,0.5331214070320129,0.050000000745058,0.0483805984258651,298.6506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2424011230469,0.5331214070320129,0.050000000745058,0.0357337445020675,298.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2424011230469,0.5331214070320129,0.050000000745058,0.0483805984258651,298.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2424011230469,0.5331214070320129,0.050000000745058,0.2294967323541641,285.1905212402344,284.95001220703125,294.3599853515625,292.431640625,297.2954406738281,298.5896301269531,285.0344543457031,1.0,0.1565350890159607,0.5379685759544373,0.5379685759544373,0.800000011920929,1.0,-0.4895369708538055,0.1610324531793594,0.3285045027732849,0.0319071076810359,0.9473233819007874,0.9473233819007874,0.0,27.22865295410156,60.0,10615.427734375,0.0,29.35865020751953,1.0,282.90850830078125,284.65301513671875,295.99560546875,297.0919494628906,293.1499938964844,293.1499938964844,283.1499938964844,5015.291015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5289599299430847,1.0,0.0,0.0,1.473675012588501,1.473678708076477,1.449104871653617e-07,4.265923500061035,4.265913963317871,9.78593288891716e-06,0.0,0.0,-0.0,3634.6796875,0.0,98.32813262939452,1895.43701171875,0.0,604.2274780273438,0.3728927373886108,1.0,0.0,3.0,1.0,0.0
18079620,298.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.5164034962654114,0.050000000745058,0.0461075715720653,298.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.5164034962654114,0.050000000745058,0.048553492873907,298.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.5164034962654114,0.050000000745058,0.0358614437282085,298.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.5164034962654114,0.050000000745058,0.048553492873907,298.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.5164034962654114,0.050000000745058,0.2303168624639511,284.92547607421875,284.95001220703125,294.3847351074219,292.4493103027344,296.5156555175781,298.53045654296875,284.8812866210937,1.0,0.1655078381299972,0.69383704662323,0.69383704662323,0.5301162004470825,1.0,-0.491286039352417,0.2598008811473846,0.2314851582050323,0.130318209528923,0.8071843385696411,0.8071843385696411,0.0,31.63718032836914,60.0,10460.2998046875,0.0,33.194095611572266,1.0,283.0686950683594,284.531494140625,295.4156799316406,296.3717956542969,293.1499938964844,293.1499938964844,283.1499938964844,9694.48046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5003916621208191,1.0,0.0,0.0,1.7066023349761963,1.7066079378128052,1.9433815623415285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.7763671875,0.0,163.09552001953125,1895.4371337890625,0.0,508.125,0.4325717985630035,1.0,0.0,3.0,1.0,0.0
18079680,298.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.5102567672729492,0.050000000745058,0.046180360019207,298.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.5102567672729492,0.050000000745058,0.0486301444470882,298.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.5102567672729492,0.050000000745058,0.0359180569648742,298.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.5102567672729492,0.050000000745058,0.0486301444470882,298.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.5102567672729492,0.050000000745058,0.2306804656982422,284.8743896484375,284.95001220703125,294.39666748046875,292.4579467773437,295.86260986328125,298.5058288574219,284.84259033203125,1.0,0.1693570464849472,0.7689842581748962,0.7689842581748962,0.4000000059604645,1.0,-0.4920617341995239,0.3467608392238617,0.1453009098768234,0.2169198840856552,0.7614027261734009,0.7614027261734009,0.0,33.5977668762207,60.0,10487.212890625,0.0,34.91975021362305,1.0,283.1031494140625,284.52264404296875,295.27490234375,296.1807556152344,293.1499938964844,293.1499938964844,283.1499938964844,12344.5703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4775603711605072,1.0,0.0,0.0,1.7592307329177856,1.7592369318008425,2.0650900012242346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.3046875,0.0,186.0216522216797,1895.4371337890625,0.0,442.6679382324219,0.4466603994369507,1.0,0.0,3.0,1.0,0.0
