time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079740,298.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006591796875,0.4980845749378204,0.050000000745058,0.0463510416448116,298.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006591796875,0.4980845749378204,0.050000000745058,0.0488098822534084,298.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006591796875,0.4980845749378204,0.050000000745058,0.0360508114099502,298.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006591796875,0.4980845749378204,0.050000000745058,0.0488098822534084,298.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006591796875,0.4980845749378204,0.050000000745058,0.2315330654382705,284.7977905273437,284.95001220703125,294.42724609375,292.4802551269531,294.5260009765625,298.4531555175781,284.7941589355469,1.0,0.1780033707618713,0.9615606665611268,0.9615606665611268,0.0665571242570877,1.0,-0.4938783049583435,0.4930233955383301,0.0008549176855012,0.3625097572803497,0.6429780721664429,0.6429780721664429,0.0,38.18837356567383,60.0,10470.6787109375,-0.0,38.97648620605469,1.0,283.1388854980469,284.6151123046875,295.1585388183594,295.9690856933594,293.1499938964844,293.1499938964844,283.1499938964844,20071.015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4176491796970367,1.0,0.0,0.0,1.6632062196731567,1.6632134914398191,1.8458041495250654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.292724609375,0.0,188.00460815429688,1895.4371337890625,0.0,307.8919677734375,0.4456692039966583,1.0,0.0,3.0,1.0,0.0
18079800,298.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.4961115419864654,0.050000000745058,0.046382401138544,298.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.4961115419864654,0.050000000745058,0.0488428995013237,298.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.4961115419864654,0.050000000745058,0.0360752008855342,298.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.4961115419864654,0.050000000745058,0.0488428995013237,298.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.4961115419864654,0.050000000745058,0.2316896915435791,284.7973022460937,284.95001220703125,294.4333190917969,292.4847412109375,294.4573974609375,298.4443664550781,284.80487060546875,1.0,0.1795266568660736,1.0,1.0,0.0,1.0,-0.4942151308059692,0.4942133724689483,1.7767683857528027e-06,0.363686203956604,0.6256955862045288,0.6256955862045288,0.0,39.02788162231445,60.0,10438.3515625,-0.0,39.71749877929688,1.0,283.1414489746094,284.65234375,295.1633605957031,295.9591979980469,293.1499938964844,293.1499938964844,283.1499938964844,21367.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4069717824459076,1.0,0.0,0.0,1.6163015365600586,1.6163086891174316,1.7431636933906702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.738037109375,0.0,180.53512573242188,1895.4371337890625,0.0,288.0999450683594,0.4365541934967041,1.0,0.0,3.0,1.0,0.0
18079860,298.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.4884457290172577,0.050000000745058,0.0465134568512439,298.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.4884457290172577,0.050000000745058,0.0489809103310108,298.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.4884457290172577,0.050000000745058,0.0361771322786808,298.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.4884457290172577,0.050000000745058,0.0489809103310108,298.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.4884457290172577,0.050000000745058,0.2323443442583084,284.8796081542969,284.95001220703125,294.4610900878906,292.50537109375,294.4571228027344,298.4103088378906,284.918701171875,1.0,0.1857494562864303,1.0,1.0,0.0,1.0,-0.4956117570400238,0.4956113994121551,3.5947371657130134e-07,0.3650750517845154,0.6190877556800842,0.6190877556800842,0.0,42.53614044189453,60.0,10454.326171875,-0.0,42.82597732543945,1.0,283.1473083496094,284.82330322265625,295.2434997558594,295.9997253417969,293.1499938964844,293.1499938964844,283.1499938964844,21027.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3676000237464905,1.0,0.0,0.0,1.476203203201294,1.4762098789215088,1.454071423268033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.473876953125,0.0,147.23768615722656,1895.4371337890625,0.0,221.8760681152344,0.4128344655036926,1.0,0.0,3.0,1.0,0.0
18079920,298.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.4863539040088653,0.050000000745058,0.046551302075386,298.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.4863539040088653,0.050000000745058,0.0490207634866237,298.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.4863539040088653,0.050000000745058,0.0362065695226192,298.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.4863539040088653,0.050000000745058,0.0490207634866237,298.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.4863539040088653,0.050000000745058,0.2325333952903747,284.9145202636719,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.40142822265625,284.94317626953125,1.0,0.1875054985284805,1.0,1.0,0.0,1.0,-0.4960150420665741,0.4960146844387054,3.594539919049567e-07,0.3655056953430176,0.6342440247535706,0.6342440247535706,0.0,43.549537658691406,48.0,10550.28125,-0.0,43.72706985473633,1.0,283.1481018066406,284.83758544921875,295.2889709472656,296.0467529296875,293.1499938964844,293.1499938964844,283.1499938964844,19678.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3597909808158874,1.0,0.0,0.0,1.489599108695984,1.4896055459976196,1.4805810621965065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.55810546875,0.0,145.9931640625,1895.4371337890625,0.0,209.58189392089844,0.412005752325058,1.0,0.0,3.0,1.0,0.0
18079980,298.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.4840551018714905,0.050000000745058,0.0465935431420803,298.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.4840551018714905,0.050000000745058,0.0490652471780777,298.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.4840551018714905,0.050000000745058,0.0362394228577613,298.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.4840551018714905,0.050000000745058,0.0490652471780777,298.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.4840551018714905,0.050000000745058,0.2327443957328796,284.950439453125,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3725891113281,284.9453125,1.0,0.1889658123254776,1.0,1.0,0.0,1.0,-0.4964655041694641,0.496465116739273,3.600889044719225e-07,0.3663896918296814,0.6543910503387451,0.6543910503387451,0.0,44.684791564941406,36.0,10685.228515625,-0.0,44.73801803588867,1.0,283.14959716796875,284.80841064453125,295.495361328125,296.2731018066406,293.1499938964844,293.1499938964844,283.1499938964844,17671.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514595627784729,1.0,0.0,0.0,1.5414097309112549,1.541416049003601,1.58536622052452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.04150390625,0.0,151.01922607421875,1895.4371337890625,0.0,196.62413024902344,0.4162310063838959,1.0,0.0,3.0,1.0,0.0
18080040,298.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.4840551018714905,0.050000000745058,0.0465935431420803,298.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.4840551018714905,0.050000000745058,0.0490652471780777,298.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.4840551018714905,0.050000000745058,0.0362394228577613,298.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.4840551018714905,0.050000000745058,0.0490652471780777,298.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.4840551018714905,0.050000000745058,0.2327443957328796,284.950439453125,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3725891113281,284.9453125,1.0,0.1889658123254776,1.0,1.0,0.0,1.0,-0.4964655041694641,0.496465116739273,3.600889044719225e-07,0.3663896918296814,0.6543910503387451,0.6543910503387451,0.0,44.684791564941406,36.0,10685.228515625,-0.0,44.73801803588867,1.0,283.14959716796875,284.80841064453125,295.495361328125,296.2731018066406,293.1499938964844,293.1499938964844,283.1499938964844,17671.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514595627784729,1.0,0.0,0.0,1.5414097309112549,1.541416049003601,1.58536622052452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.04150390625,0.0,151.01922607421875,1895.4371337890625,0.0,196.62413024902344,0.4162310063838959,1.0,0.0,3.0,1.0,0.0
18080100,298.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.4853094220161438,0.050000000745058,0.046570423990488,298.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.4853094220161438,0.050000000745058,0.0490408986806869,298.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.4853094220161438,0.050000000745058,0.0362214408814907,298.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.4853094220161438,0.050000000745058,0.0490408986806869,298.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.4853094220161438,0.050000000745058,0.2326289117336273,284.9433898925781,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3619384765625,284.9425964355469,1.0,0.1877455711364746,1.0,1.0,0.0,1.0,-0.4962192177772522,0.4962188601493835,3.599864157877164e-07,0.3664440810680389,0.6484130024909973,0.6484130024909973,0.0,44.06889343261719,36.0,10667.603515625,-0.0,44.18909454345703,1.0,283.1498107910156,284.8109436035156,295.5687561035156,296.35760498046875,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3563436865806579,1.0,0.0,0.0,1.5327064990997314,1.5327128171920776,1.567513976397095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.57080078125,0.0,150.3951873779297,1895.4371337890625,0.0,204.20420837402344,0.4155046045780182,1.0,0.0,3.0,1.0,0.0
18080160,298.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.4878821671009063,0.050000000745058,0.0465235784649848,298.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.4878821671009063,0.050000000745058,0.0489915683865547,298.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.4878821671009063,0.050000000745058,0.0361850038170814,298.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.4878821671009063,0.050000000745058,0.0489915683865547,298.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.4878821671009063,0.050000000745058,0.2323949038982391,284.94512939453125,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.353271484375,284.9476013183594,1.0,0.1854190826416015,1.0,1.0,0.0,1.0,-0.4957201182842254,0.4957197606563568,3.5964740163763054e-07,0.3662655353546142,0.6475664377212524,0.6475664377212524,0.0,42.818115234375,25.0,10671.9990234375,-0.0,43.076080322265625,1.0,283.14990234375,284.8192749023437,295.61529541015625,296.4168701171875,293.1499938964844,293.1499938964844,283.1499938964844,18178.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3630644083023071,1.0,0.0,0.0,1.5262435674667358,1.526249885559082,1.554322466290614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.46044921875,0.0,149.27459716796875,1895.4371337890625,0.0,214.7144317626953,0.4145763516426086,1.0,0.0,3.0,1.0,0.0
18080220,298.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.4929754436016083,0.050000000745058,0.0464343354105949,298.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.4929754436016083,0.050000000745058,0.0488975904881954,298.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.4929754436016083,0.165883257985115,0.0361155942082405,298.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.4929754436016083,0.050000000745058,0.0488975904881954,298.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.4929754436016083,0.050000000745058,0.231949120759964,284.9507751464844,284.95001220703125,294.5680847167969,292.5868530273437,294.5639343261719,298.3443298339844,284.951904296875,1.0,0.1810304820537567,1.0,1.0,0.0,1.0,-0.4947691261768341,0.4947687685489654,3.589219943478384e-07,0.3657497465610504,0.650613009929657,0.650613009929657,0.0,40.43350982666016,25.0,10695.62890625,-0.0,40.96019744873047,1.0,283.14996337890625,284.8219909667969,295.648193359375,296.4657897949219,293.1499938964844,293.1499938964844,283.1499938964844,17977.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721215724945068,1.0,0.0,0.0,1.5293225049972534,1.52932870388031,1.5605998271439605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.71435546875,0.0,149.3195343017578,1895.4371337890625,0.0,229.08328247070312,0.4147250652313232,1.0,0.0,3.0,1.0,0.0
18080280,298.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.5566297173500061,0.1736407727003097,0.0585464648902416,298.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.5063732862472534,0.050000000745058,0.048682976514101,298.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7216548323631287,0.1670860797166824,0.0948099493980407,298.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.5063732862472534,0.050000000745058,0.048682976514101,298.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.5063732862472534,0.050000000745058,0.2309310734272003,284.96270751953125,284.95001220703125,294.5799865722656,292.5960998535156,294.57623291015625,298.3368225097656,285.0029602050781,1.0,0.17948018014431,1.0,1.0,0.0,1.0,-0.5779266953468323,0.5779262781143188,4.349919038304506e-07,0.4323030114173889,0.6593499183654785,0.6593499183654785,0.0,35.6920166015625,45.0,11631.2958984375,-0.0,46.12907028198242,1.0,283.1499938964844,284.8895874023437,295.65740966796875,296.4889221191406,293.1499938964844,293.1499938964844,283.1499938964844,17766.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3760982155799866,1.0,0.0,0.0,1.535197377204895,1.5352036952972412,1.5726131152860034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.02197265625,0.0,149.94680786132812,1895.4371337890625,0.0,235.48663330078125,0.4155430197715759,1.0,0.0,3.0,1.0,0.0
18080340,298.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034729003906,0.8302067518234253,0.1655780971050262,0.1514637768268585,298.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973999023437,0.7840138673782349,0.1576481908559799,0.1340838372707367,298.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4028015136719,0.8224484920501709,0.1618003696203231,0.1143005266785621,298.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3459167480469,0.5492854714393616,0.1535860151052475,0.0482468158006668,298.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3459167480469,0.5492854714393616,0.050000000745058,0.2288621217012405,285.39404296875,284.95001220703125,294.6105651855469,292.619873046875,294.6080017089844,298.2084045410156,285.455322265625,1.0,0.1869930028915405,1.0,1.0,0.0,1.0,-0.8123241066932678,0.8123234510421753,6.837706223450368e-07,0.6152288913726807,1.0,1.0,0.0,26.824493408203125,45.0,16400.658203125,-0.0,67.66736602783203,1.0,283.1499938964844,285.1968078613281,295.8147888183594,296.867919921875,293.1499938964844,293.1499938964844,283.1499938964844,8520.0419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4073310196399688,1.0,0.0,0.0,1.9056960344314573,1.905702352523804,2.4232636519627704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.130859375,0.0,213.15478515625,1895.4371337890625,0.0,288.750244140625,0.4753111898899078,1.0,0.0,3.0,1.0,0.0
18080400,298.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617004394531,0.8442233800888062,0.1645162552595138,0.1502836495637893,298.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.8199865818023682,0.1564538925886154,0.1441781371831894,298.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46124267578125,0.8373622298240662,0.1617670804262161,0.1139033734798431,298.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4290771484375,0.6862609386444092,0.1553194969892501,0.0843009650707244,298.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4159851074219,0.5629450678825378,0.050000000745058,0.2284140884876251,285.4559631347656,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,298.18035888671875,285.5022888183594,1.0,0.1896700412034988,1.0,1.0,0.0,1.0,-0.8652812838554382,0.8652805089950562,7.470430318790022e-07,0.6538092494010925,1.0,1.0,0.0,24.94840240478516,63.0,17202.173828125,-0.0,73.69693756103516,1.0,283.1499938964844,285.2148742675781,295.86297607421875,296.9633178710937,293.1499938964844,293.1499938964844,283.1499938964844,8723.5537109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4188962578773498,1.0,0.0,0.0,1.963183641433716,1.9631903171539309,2.5716701657074736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.060546875,0.0,231.751953125,1895.4371337890625,0.0,310.26971435546875,0.4907959401607513,1.0,0.0,3.0,1.0,0.0
18080460,298.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6391296386719,0.8295298218727112,0.1645641326904297,0.148249551653862,298.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390380859375,0.8123450875282288,0.1524080336093902,0.1460547447204589,298.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390991210937,0.8279261589050293,0.1640505492687225,0.114589087665081,298.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.63873291015625,0.8113323450088501,0.1519850790500641,0.1454953253269195,298.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.626953125,0.5534529685974121,0.1433203369379043,0.228715181350708,285.63885498046875,284.95001220703125,294.6444091796875,292.6463623046875,294.6422424316406,298.07940673828125,285.63458251953125,1.0,0.2023736834526062,1.0,1.0,0.0,1.0,-0.9398049116134644,0.9398040771484376,8.437627343482745e-07,0.7107731103897095,1.0,1.0,0.0,27.366077423095703,63.0,19139.201171875,-0.0,91.10591888427734,1.0,283.1499938964844,285.2535095214844,296.0195617675781,297.3276672363281,293.1499938964844,293.1499938964844,283.1499938964844,10830.130859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4803782999515533,1.0,0.0,0.0,2.1919984817504883,2.192006826400757,3.206076826245408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.93212890625,0.0,322.39385986328125,1895.4371337890625,0.0,450.25592041015625,0.5433287620544434,1.0,0.0,3.0,1.0,0.0
18080520,298.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654052734375,0.7433658838272095,0.166518747806549,0.1495742201805114,297.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66455078125,0.7261302471160889,0.1521361172199249,0.1460267305374145,298.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.66534423828125,0.7425176501274109,0.1659462600946426,0.1159135326743125,297.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66455078125,0.7253251671791077,0.1510376930236816,0.1455040872097015,297.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6553955078125,0.6360593438148499,0.1441305577754974,0.469305157661438,285.6669616699219,284.95001220703125,294.6533203125,292.65338134765625,294.6510009765625,298.06329345703125,285.688232421875,1.0,0.2036426663398742,1.0,1.0,0.0,1.0,-0.6605029106140137,0.6605024337768555,4.952553922521474e-07,0.4557582437992096,1.0,1.0,0.0,43.68025970458984,66.0,15257.408203125,-0.0,122.21017456054688,1.0,283.1499938964844,285.2832336425781,296.0339660644531,297.3998107910156,293.1499938964844,293.1499938964844,283.1499938964844,11430.169921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4995029866695404,1.0,0.0,0.0,2.251906156539917,2.251914978027344,3.383716773441847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.30859375,0.0,349.5559997558594,1895.4371337890625,0.0,505.4001159667969,0.5607650876045227,1.0,0.0,3.0,1.0,0.0
18080580,298.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004272460937,0.8993486166000366,0.1814901977777481,0.1057280376553535,297.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003356933594,0.8993486166000366,0.1583616435527801,0.1113367229700088,298.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004272460937,0.8993486166000366,0.1784752756357193,0.0822329223155975,297.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016784667969,0.9353322386741638,0.1547918915748596,0.1236217692494392,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027160644531,0.9599470496177672,0.1379292905330658,0.6289728879928589,286.0054626464844,284.95001220703125,294.6820373535156,292.6759338378906,294.680419921875,298.0650939941406,286.01983642578125,1.0,0.2286805659532547,1.0,1.0,0.0,1.0,-1.2671566009521484,1.2671552896499634,1.3614646832138533e-06,0.9580965638160706,1.0,1.0,0.0,17.74370002746582,66.0,24372.42578125,-0.0,153.70240783691406,1.0,283.1499938964844,285.52593994140625,296.06329345703125,297.6784973144531,293.1499938964844,293.1499938964844,283.1499938964844,13479.1572265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5602145195007324,1.0,0.0,0.0,2.445430517196656,2.445441007614136,3.990286074895266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.22509765625,0.0,447.6433410644531,1895.4371337890625,0.0,730.5089111328125,0.6048740744590759,1.0,0.0,3.0,1.0,0.0
18080640,298.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.9137022495269777,0.1838017702102661,0.1163694635033607,297.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0294189453125,0.981431245803833,0.1584142595529556,0.1495650857686996,298.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.9137022495269777,0.1803739815950393,0.0905095860362052,297.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0294494628906,0.9751074314117432,0.154554009437561,0.1464022248983383,297.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284729003906,0.9383503794670104,0.1369654089212417,0.6226996779441833,286.0307006835937,284.95001220703125,294.69000244140625,292.6822204589844,294.6884155273437,298.0513916015625,286.0386657714844,1.0,0.2336243689060211,1.0,1.0,0.0,1.0,-1.2852658033370972,1.2852643728256226,1.3956451994090455e-06,0.9725046157836914,1.0,1.0,0.0,18.697280883789062,86.0,24783.259765625,-0.0,170.2173309326172,1.0,283.1499938964844,285.5301208496094,296.05987548828125,297.7246398925781,293.1499938964844,293.1499938964844,283.1499938964844,13953.3671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5758433938026428,1.0,0.0,0.0,2.488075017929077,2.4880857467651367,4.130668571633578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.32080078125,0.0,471.4727783203125,1895.4371337890625,0.0,803.0377197265625,0.6181312203407288,1.0,0.0,3.0,1.0,0.0
18080700,298.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0856018066406,0.9391468167304992,0.1879777312278747,0.1363963335752487,297.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0862121582031,0.955944836139679,0.1588172763586044,0.1506469845771789,298.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0855712890625,0.9405238628387452,0.1837530732154846,0.1064929515123367,297.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0861511230469,0.9459819197654724,0.1540065854787826,0.1464033275842666,297.7535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.085205078125,0.9014740586280824,0.1346525102853775,0.6113556027412415,286.0878295898437,284.95001220703125,294.7083435058594,292.6966552734375,294.7068176269531,298.01806640625,286.0987243652344,1.0,0.2480330914258957,1.0,1.0,0.0,1.0,-1.3666428327560425,1.3666412830352783,1.5557791357423412e-06,1.0367287397384644,1.0,1.0,0.0,21.306560516357425,86.0,26185.9375,-0.0,197.2544860839844,1.0,283.1499938964844,285.5570678710937,296.0287780761719,297.7946472167969,293.1499938964844,293.1499938964844,283.1499938964844,15212.5205078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068422794342041,1.0,0.0,0.0,2.5979127883911133,2.5979244709014893,4.503420427681704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.2216796875,0.0,536.7103881835938,1895.4371337890625,0.0,967.5650024414062,0.6420443654060364,1.0,0.0,3.0,1.0,0.0
18080760,298.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.156005859375,0.9552900195121764,0.1871248930692672,0.1688349246978759,297.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547546386719,0.8984073996543884,0.1589291244745254,0.1508908718824386,298.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15582275390625,0.9478070139884948,0.183237224817276,0.1285227090120315,297.78887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.8883389830589294,0.1528566628694534,0.1460177153348922,297.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1526794433594,0.8488947749137878,0.1334444731473922,0.6045054197311401,286.1573486328125,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.9598083496094,286.1716003417969,1.0,0.2636125385761261,1.0,1.0,0.0,1.0,-1.4387550354003906,1.4387532472610474,1.7093386759370333e-06,1.0955522060394287,1.0,1.0,0.0,25.83542823791504,104.0,27469.05859375,-0.0,233.0836181640625,1.0,283.1499938964844,285.5988464355469,295.9852905273437,297.8334350585937,293.1499938964844,293.1499938964844,283.1499938964844,16206.1357421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311155557632446,1.0,0.0,0.0,2.681412935256958,2.681425333023072,4.797564088221407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.66455078125,0.0,590.1433715820312,1895.4371337890625,0.0,1115.37109375,0.6651074886322021,1.0,0.0,3.0,1.0,0.0
18080820,297.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1043701171875,0.7922120094299316,0.185397133231163,0.1677403897047042,297.7728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10498046875,0.7542659640312195,0.1602872610092163,0.1526480913162231,297.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044311523437,0.7873117327690125,0.1819594949483871,0.1281260997056961,297.72711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.7456046938896179,0.1546708345413208,0.1472404450178146,297.61920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058654785156,0.7109383344650269,0.1319828629493713,0.6003938317298889,286.1038818359375,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8490600585937,286.09765625,1.0,0.2908081412315368,1.0,1.0,0.0,1.0,-1.4355778694152832,1.4355762004852295,1.7018793414536049e-06,1.092465877532959,1.0,1.0,0.0,48.12833023071289,92.0,27915.525390625,-0.0,286.2899475097656,1.0,283.1499938964844,285.5035400390625,295.8954162597656,297.8152770996094,293.1499938964844,293.1499938964844,283.1499938964844,18213.6640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625460982322693,1.0,0.0,0.0,2.8426449298858643,2.8426589965820312,5.3918597586744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.62890625,0.0,703.1281127929688,1895.4371337890625,0.0,1328.647216796875,0.7043153643608093,1.0,0.0,3.0,1.0,0.0
18080880,297.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1043701171875,0.7922120094299316,0.185397133231163,0.1677403897047042,297.7728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10498046875,0.7542659640312195,0.1602872610092163,0.1526480913162231,297.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044311523437,0.7873117327690125,0.1819594949483871,0.1281260997056961,297.72711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.7456046938896179,0.1546708345413208,0.1472404450178146,297.61920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058654785156,0.7109383344650269,0.1319828629493713,0.6003938317298889,286.1038818359375,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8490600585937,286.09765625,1.0,0.2908081412315368,1.0,1.0,0.0,1.0,-1.4355778694152832,1.4355762004852295,1.7018793414536049e-06,1.092465877532959,1.0,1.0,0.0,48.12833023071289,92.0,27915.525390625,-0.0,286.2899475097656,1.0,283.1499938964844,285.5035400390625,295.8954162597656,297.8152770996094,293.1499938964844,293.1499938964844,283.1499938964844,18213.6640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625460982322693,1.0,0.0,0.0,2.8426449298858643,2.8426589965820312,5.3918597586744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.62890625,0.0,703.1281127929688,1895.4371337890625,0.0,1328.647216796875,0.7043153643608093,1.0,0.0,3.0,1.0,0.0
18080940,297.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575256347656,0.762376606464386,0.1875265091657638,0.1693605780601501,297.7336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578918457031,0.7282403707504272,0.1618338376283645,0.1543419659137725,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575866699219,0.7572334408760071,0.1834034174680709,0.1290405243635177,297.6925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580139160156,0.720434844493866,0.1562803983688354,0.1490823477506637,297.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585327148437,0.680557131767273,0.1317454129457473,0.6001325249671936,286.0572204589844,284.95001220703125,294.7887268066406,292.75994873046875,294.78729248046875,297.8026733398437,286.0531311035156,1.0,0.3020035624504089,1.0,1.0,0.0,1.0,-1.4425477981567385,1.4425461292266846,1.7169596731037018e-06,1.097928524017334,1.0,1.0,0.0,57.68239974975586,92.0,28273.107421875,-0.0,312.7873229980469,1.0,283.1499938964844,285.4497375488281,295.84234619140625,297.7730712890625,293.1499938964844,293.1499938964844,283.1499938964844,19537.447265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711508631706238,1.0,0.0,0.0,2.944136142730713,2.9441511631011963,5.783744541076885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.40673828125,0.0,781.1607055664062,1895.4371337890625,0.0,1390.9462890625,0.7261536717414856,1.0,0.0,3.0,1.0,0.0
18081000,297.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04541015625,0.7566959857940674,0.1888344585895538,0.1704919338226318,297.7185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456848144531,0.7228084206581116,0.1626357585191726,0.1551541537046432,297.8316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0454406738281,0.7512485980987549,0.1843357384204864,0.129678875207901,297.67889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0457458496094,0.7149264216423035,0.1570657938718795,0.1498975306749344,297.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0461120605469,0.6736777424812317,0.1318136006593704,0.6005743145942688,286.04522705078125,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7862854003906,286.0424194335937,1.0,0.3054631948471069,1.0,1.0,0.0,1.0,-1.4471561908721924,1.447154521942139,1.7269944692088757e-06,1.1015563011169434,1.0,1.0,0.0,60.38600540161133,80.0,28425.724609375,-0.0,321.5450439453125,1.0,283.1499938964844,285.435546875,295.8291320800781,297.7626953125,293.1499938964844,293.1499938964844,283.1499938964844,19976.2421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730443239212036,1.0,0.0,0.0,2.9770140647888184,2.977029323577881,5.913642553423415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.9736328125,0.0,807.6243286132812,1895.4371337890625,0.0,1404.8662109375,0.7370365858078003,1.0,0.0,3.0,1.0,0.0
18081060,297.8174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.013671875,0.7515696287155151,0.1937165409326553,0.1747845560312271,297.6761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137939453125,0.716418445110321,0.1655230224132537,0.1579411178827285,297.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137023925781,0.744792640209198,0.1879102289676666,0.132133811712265,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138244628906,0.7081789970397949,0.1598102301359176,0.1525865197181701,297.514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140380859375,0.6641010642051697,0.1324814260005951,0.603532612323761,286.0136108398437,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7421875,286.0125427246094,1.0,0.3124341964721679,1.0,1.0,0.0,1.0,-1.4653784036636353,1.465376615524292,1.7670738543529296e-06,1.1159257888793943,1.0,1.0,0.0,65.11576843261719,68.0,28998.412109375,-0.0,341.8290100097656,1.0,283.1499938964844,285.39166259765625,295.82037353515625,297.7712097167969,293.1499938964844,293.1499938964844,283.1499938964844,21577.88671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769311428070068,1.0,0.0,0.0,3.09405779838562,3.094074249267578,6.38778374195681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.64013671875,0.0,906.6761474609376,1895.4371337890625,0.0,1433.672119140625,0.7655600309371948,1.0,0.0,3.0,1.0,0.0
18081120,297.8174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.013671875,0.7515696287155151,0.1937165409326553,0.1747845560312271,297.6761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137939453125,0.716418445110321,0.1655230224132537,0.1579411178827285,297.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137023925781,0.744792640209198,0.1879102289676666,0.132133811712265,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138244628906,0.7081789970397949,0.1598102301359176,0.1525865197181701,297.514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140380859375,0.6641010642051697,0.1324814260005951,0.603532612323761,286.0136108398437,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7421875,286.0125427246094,1.0,0.3124341964721679,1.0,1.0,0.0,1.0,-1.4653784036636353,1.465376615524292,1.7670738543529296e-06,1.1159257888793943,1.0,1.0,0.0,65.11576843261719,68.0,28998.412109375,-0.0,341.8290100097656,1.0,283.1499938964844,285.39166259765625,295.82037353515625,297.7712097167969,293.1499938964844,293.1499938964844,283.1499938964844,21577.88671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769311428070068,1.0,0.0,0.0,3.09405779838562,3.094074249267578,6.38778374195681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.64013671875,0.0,906.6761474609376,1895.4371337890625,0.0,1433.672119140625,0.7655600309371948,1.0,0.0,3.0,1.0,0.0
18081180,297.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988708496094,0.7606967091560364,0.1991644352674484,0.179538294672966,297.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989013671875,0.7229253649711609,0.1687228828668594,0.1608634144067764,297.7431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988708496094,0.7521410584449768,0.1919754147529602,0.1348776519298553,297.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989013671875,0.7148930430412292,0.1627848148345947,0.1553105115890503,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989624023437,0.6682389974594116,0.1336608082056045,0.6081498861312866,285.99884033203125,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7084350585937,285.998779296875,1.0,0.3138873279094696,1.0,1.0,0.0,1.0,-1.4866992235183716,1.4866974353790283,1.8147438822779804e-06,1.1327497959136963,1.0,1.0,0.0,64.47882843017578,56.0,29596.236328125,-0.0,350.5324401855469,1.0,283.1499938964844,285.3637084960937,295.8452453613281,297.82379150390625,293.1499938964844,293.1499938964844,283.1499938964844,23032.80859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805212497711182,1.0,0.0,0.0,3.196667194366455,3.1966848373413086,6.818489168836095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.36572265625,0.0,999.90625,1895.4371337890625,0.0,1460.5523681640625,0.790634274482727,1.0,0.0,3.0,1.0,0.0
18081240,297.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988708496094,0.7606967091560364,0.1991644352674484,0.179538294672966,297.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989013671875,0.7229253649711609,0.1687228828668594,0.1608634144067764,297.7431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988708496094,0.7521410584449768,0.1919754147529602,0.1348776519298553,297.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989013671875,0.7148930430412292,0.1627848148345947,0.1553105115890503,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989624023437,0.6682389974594116,0.1336608082056045,0.6081498861312866,285.99884033203125,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7084350585937,285.998779296875,1.0,0.3138873279094696,1.0,1.0,0.0,1.0,-1.4866992235183716,1.4866974353790283,1.8147438822779804e-06,1.1327497959136963,1.0,1.0,0.0,64.47882843017578,56.0,29596.236328125,-0.0,350.5324401855469,1.0,283.1499938964844,285.3637084960937,295.8452453613281,297.82379150390625,293.1499938964844,293.1499938964844,283.1499938964844,23032.80859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805212497711182,1.0,0.0,0.0,3.196667194366455,3.1966848373413086,6.818489168836095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.36572265625,0.0,999.90625,1895.4371337890625,0.0,1460.5523681640625,0.790634274482727,1.0,0.0,3.0,1.0,0.0
18081300,297.77557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939880371094,0.7693542838096619,0.2019834071397781,0.1819684952497482,297.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940490722656,0.7295989394187927,0.1703845113515854,0.1623391360044479,297.7264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939880371094,0.7597396969795227,0.1940807551145553,0.1362756192684173,297.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940795898437,0.7216076850891113,0.1643208414316177,0.1566708981990814,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941711425781,0.6741062998771667,0.13436159491539,0.610779881477356,285.9939270019531,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.6940612792969,285.9933166503906,1.0,0.3131021559238434,1.0,1.0,0.0,1.0,-1.497856616973877,1.4978548288345337,1.8400178305455483e-06,1.141552209854126,1.0,1.0,0.0,62.69462203979492,56.0,29916.205078125,-0.0,351.46197509765625,1.0,283.1499938964844,285.35028076171875,295.8621520996094,297.8583374023437,293.1499938964844,293.1499938964844,283.1499938964844,23831.884765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828727722167969,1.0,0.0,0.0,3.25164532661438,3.2516636848449707,7.055043056425347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.37890625,0.0,1052.3897705078125,1895.4371337890625,0.0,1478.2989501953125,0.8012908101081848,1.0,0.0,3.0,1.0,0.0
18081360,297.7643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99365234375,0.7806878089904785,0.2048352807760238,0.18440742790699,297.6138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99365234375,0.7384189367294312,0.1720650345087051,0.1638092547655105,297.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99365234375,0.7699243426322937,0.1962016373872757,0.1376689225435257,297.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.7302536368370056,0.1658718138933181,0.1580206453800201,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.6823612451553345,0.1351058185100555,0.6135076284408569,285.99365234375,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6809387207031,285.9940490722656,1.0,0.3115216195583343,1.0,1.0,0.0,1.0,-1.5091185569763184,1.5091166496276855,1.8657560758583715e-06,1.150434494018555,1.0,1.0,0.0,60.157222747802734,44.0,30192.84375,-0.0,350.50421142578125,1.0,283.1499938964844,285.3451538085937,295.878662109375,297.8913879394531,293.1499938964844,293.1499938964844,283.1499938964844,24368.818359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854806542396545,1.0,0.0,0.0,3.288071155548096,3.2880897521972656,7.213993171717448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.5498046875,0.0,1088.155029296875,1895.4371337890625,0.0,1498.10693359375,0.8129972219467163,1.0,0.0,3.0,1.0,0.0
18081420,297.744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925537109375,0.8109952807426453,0.210579514503479,0.1892807781696319,297.5892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.7632761597633362,0.1754372268915176,0.1667146533727646,297.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925537109375,0.7981076836585999,0.2004362046718597,0.1404197067022323,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99249267578125,0.7541044354438782,0.1689796447753906,0.1606783866882324,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.992431640625,0.7056793570518494,0.1366568058729171,0.6190512180328369,285.9925842285156,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6572570800781,285.9932861328125,1.0,0.3067036271095276,1.0,1.0,0.0,1.0,-1.5316036939620972,1.5316017866134644,1.917827376018977e-06,1.1681584119796753,1.0,1.0,0.0,53.562744140625,32.0,30781.521484375,-0.0,344.5141906738281,1.0,283.1499938964844,285.3309936523437,295.9105224609375,297.9591979980469,293.1499938964844,293.1499938964844,283.1499938964844,25651.462890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912499666213989,1.0,0.0,0.0,3.373494863510132,3.373514413833618,7.593699251629005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.3828125,0.0,1175.1881103515625,1895.4371337890625,0.0,1542.3953857421875,0.8339130282402039,1.0,0.0,3.0,1.0,0.0
18081480,297.744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925537109375,0.8109952807426453,0.210579514503479,0.1892807781696319,297.5892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.7632761597633362,0.1754372268915176,0.1667146533727646,297.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925537109375,0.7981076836585999,0.2004362046718597,0.1404197067022323,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99249267578125,0.7541044354438782,0.1689796447753906,0.1606783866882324,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.992431640625,0.7056793570518494,0.1366568058729171,0.6190512180328369,285.9925842285156,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6572570800781,285.9932861328125,1.0,0.3067036271095276,1.0,1.0,0.0,1.0,-1.5316036939620972,1.5316017866134644,1.917827376018977e-06,1.1681584119796753,1.0,1.0,0.0,53.562744140625,32.0,30781.521484375,-0.0,344.5141906738281,1.0,283.1499938964844,285.3309936523437,295.9105224609375,297.9591979980469,293.1499938964844,293.1499938964844,283.1499938964844,25651.462890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912499666213989,1.0,0.0,0.0,3.373494863510132,3.373514413833618,7.593699251629005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.3828125,0.0,1175.1881103515625,1895.4371337890625,0.0,1542.3953857421875,0.8339130282402039,1.0,0.0,3.0,1.0,0.0
18081540,297.7269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.8517638444900513,0.2163342386484146,0.1941158473491668,297.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.8024094104766846,0.1787785738706588,0.1695407330989837,297.6575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99462890625,0.8373434543609619,0.2046069800853729,0.1430900394916534,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945678710937,0.792073667049408,0.17205411195755,0.1632531285285949,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.7377965450286865,0.1382360607385635,0.6245050430297852,285.99468994140625,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6364440917969,285.9955139160156,1.0,0.3000465333461761,1.0,1.0,0.0,1.0,-1.5536457300186155,1.5536437034606934,1.969757477127132e-06,1.1855199337005615,1.0,1.0,0.0,45.36757278442383,25.0,31355.185546875,-0.0,333.8323974609375,1.0,283.1499938964844,285.3203125,295.9390869140625,298.02313232421875,293.1499938964844,293.1499938964844,283.1499938964844,26875.20703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971942782402039,1.0,0.0,0.0,3.453026294708252,3.4530467987060547,7.955968612805009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.04296875,0.0,1260.2799072265625,1895.4371337890625,0.0,1588.6817626953125,0.8534086346626282,1.0,0.0,3.0,1.0,0.0
