time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081600,297.7269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.8517638444900513,0.2163342386484146,0.1941158473491668,297.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.8024094104766846,0.1787785738706588,0.1695407330989837,297.6575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99462890625,0.8373434543609619,0.2046069800853729,0.1430900394916534,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945678710937,0.792073667049408,0.17205411195755,0.1632531285285949,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.7377965450286865,0.1382360607385635,0.6245050430297852,285.99468994140625,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6364440917969,285.9955139160156,1.0,0.3000465333461761,1.0,1.0,0.0,1.0,-1.5536457300186155,1.5536437034606934,1.969757477127132e-06,1.1855199337005615,1.0,1.0,0.0,45.36757278442383,25.0,31355.185546875,-0.0,333.8323974609375,1.0,283.1499938964844,285.3203125,295.9390869140625,298.02313232421875,293.1499938964844,293.1499938964844,283.1499938964844,26875.20703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971942782402039,1.0,0.0,0.0,3.453026294708252,3.4530467987060547,7.955968612805009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.04296875,0.0,1260.2799072265625,1895.4371337890625,0.0,1588.6817626953125,0.8534086346626282,1.0,0.0,3.0,1.0,0.0
18081660,297.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988098144531,0.9090362191200256,0.2220551669597625,0.1989432424306869,297.5476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9987487792969,0.8508414030075073,0.1820466667413711,0.1723214983940124,297.6343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988098144531,0.8902329802513123,0.208668977022171,0.1457023620605468,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99871826171875,0.840409517288208,0.1750557124614715,0.1657824218273162,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.7815645933151245,0.139789268374443,0.6299673914909363,285.99884033203125,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.61767578125,285.9997863769531,1.0,0.2939684987068176,1.0,1.0,0.0,1.0,-1.5755113363265991,1.5755093097686768,2.022134367507533e-06,1.2027242183685305,1.0,1.0,0.0,37.55060195922852,25.0,31919.52734375,-0.0,323.7215270996094,1.0,283.1499938964844,285.3121337890625,295.965576171875,298.0840148925781,293.1499938964844,293.1499938964844,283.1499938964844,28059.625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029681205749512,1.0,0.0,0.0,3.5282952785491943,3.528316736221313,8.306597010232508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.033203125,0.0,1344.5042724609375,1895.4371337890625,0.0,1634.2552490234375,0.8718747496604919,1.0,0.0,3.0,1.0,0.0
18081720,297.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988098144531,0.9090362191200256,0.2220551669597625,0.1989432424306869,297.5476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9987487792969,0.8508414030075073,0.1820466667413711,0.1723214983940124,297.6343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988098144531,0.8902329802513123,0.208668977022171,0.1457023620605468,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99871826171875,0.840409517288208,0.1750557124614715,0.1657824218273162,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.7815645933151245,0.139789268374443,0.6299673914909363,285.99884033203125,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.61767578125,285.9997863769531,1.0,0.2939684987068176,1.0,1.0,0.0,1.0,-1.5755113363265991,1.5755093097686768,2.022134367507533e-06,1.2027242183685305,1.0,1.0,0.0,37.55060195922852,25.0,31919.52734375,-0.0,323.7215270996094,1.0,283.1499938964844,285.3121337890625,295.965576171875,298.0840148925781,293.1499938964844,293.1499938964844,283.1499938964844,28059.625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029681205749512,1.0,0.0,0.0,3.5282952785491943,3.528316736221313,8.306597010232508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.033203125,0.0,1344.5042724609375,1895.4371337890625,0.0,1634.2552490234375,0.8718747496604919,1.0,0.0,3.0,1.0,0.0
18081780,297.6971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00457763671875,0.9757405519485474,0.2277077734470367,0.2038020193576812,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044860839844,0.9058328866958618,0.1852105259895324,0.1751011908054351,297.6127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045471191406,0.9540936946868896,0.2125912755727768,0.1482892334461212,297.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00445556640625,0.8935505747795105,0.177954226732254,0.1683116555213928,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043029785156,0.8291178941726685,0.1412771493196487,0.6356073617935181,286.0046081542969,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6003112792969,286.00567626953125,1.0,0.2907591164112091,1.0,1.0,0.0,1.0,-1.5975937843322754,1.5975916385650637,2.075903239528998e-06,1.2200807332992554,1.0,1.0,0.0,32.02406692504883,28.0,32482.591796875,-0.0,319.6208190917969,1.0,283.1499938964844,285.3057861328125,295.99127197265625,298.1437072753906,293.1499938964844,293.1499938964844,283.1499938964844,29226.142578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085409760475159,1.0,0.0,0.0,3.600888967514038,3.6009113788604736,8.651925327285426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.1083984375,0.0,1429.2122802734375,1895.4371337890625,0.0,1678.7978515625,0.8896896839141846,1.0,0.0,3.0,1.0,0.0
18081840,297.6971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00457763671875,0.9757405519485474,0.2277077734470367,0.2038020193576812,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044860839844,0.9058328866958618,0.1852105259895324,0.1751011908054351,297.6127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045471191406,0.9540936946868896,0.2125912755727768,0.1482892334461212,297.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00445556640625,0.8935505747795105,0.177954226732254,0.1683116555213928,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043029785156,0.8291178941726685,0.1412771493196487,0.6356073617935181,286.0046081542969,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6003112792969,286.00567626953125,1.0,0.2907591164112091,1.0,1.0,0.0,1.0,-1.5975937843322754,1.5975916385650637,2.075903239528998e-06,1.2200807332992554,1.0,1.0,0.0,32.02406692504883,28.0,32482.591796875,-0.0,319.6208190917969,1.0,283.1499938964844,285.3057861328125,295.99127197265625,298.1437072753906,293.1499938964844,293.1499938964844,283.1499938964844,29226.142578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085409760475159,1.0,0.0,0.0,3.600888967514038,3.6009113788604736,8.651925327285426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.1083984375,0.0,1429.2122802734375,1895.4371337890625,0.0,1678.7978515625,0.8896896839141846,1.0,0.0,3.0,1.0,0.0
18081900,297.69268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048828125,0.9924115538597108,0.2307270318269729,0.2063183188438415,297.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00494384765625,0.9249865412712096,0.1867350935935974,0.1765113621950149,297.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.9724901914596558,0.2144814431667328,0.1495883911848068,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00494384765625,0.9109311699867249,0.1793466210365295,0.1695970445871353,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050048828125,0.8427255153656006,0.1419782191514969,0.6385856866836548,286.0048828125,284.95001220703125,295.07501220703125,292.9765930175781,295.07373046875,297.5924377441406,286.0039978027344,1.0,0.290159523487091,1.0,1.0,0.0,1.0,-1.6025110483169556,1.6025089025497437,2.0883194338239264e-06,1.2242276668548584,1.0,1.0,0.0,30.79561996459961,28.0,32708.4921875,-0.0,319.9806823730469,1.0,283.1499938964844,285.29718017578125,296.0040588378906,298.1734924316406,293.1499938964844,293.1499938964844,283.1499938964844,29931.3828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711268961429596,1.0,0.0,0.0,3.644075632095337,3.64409852027893,8.860699836077401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.85009765625,0.0,1481.2545166015625,1895.4371337890625,0.0,1700.7952880859375,0.8974868655204773,1.0,0.0,3.0,1.0,0.0
18081960,297.6966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.985888123512268,0.234549343585968,0.1969198435544967,297.5116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.9358348846435548,0.1882107406854629,0.177904725074768,297.591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.981619656085968,0.2163174301385879,0.1508556306362152,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.9212613105773926,0.1806906312704086,0.1708660572767257,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011291503906,0.8499628901481628,0.1426548510789871,0.6415624618530273,286.0008850097656,284.95001220703125,295.09332275390625,292.98956298828125,295.0920715332031,297.5875549316406,285.9999084472656,1.0,0.2899602055549621,1.0,1.0,0.0,1.0,-1.6056389808654783,1.6056369543075562,2.095891886710888e-06,1.2265582084655762,1.0,1.0,0.0,30.273324966430664,31.0,32844.95703125,-0.0,318.87823486328125,1.0,283.1499938964844,285.289794921875,296.0147705078125,298.19549560546875,293.1499938964844,293.1499938964844,283.1499938964844,30372.611328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136664986610413,1.0,0.0,0.0,3.6708364486694336,3.6708598136901855,8.991318622975086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.5283203125,0.0,1514.1285400390625,1895.4371337890625,0.0,1720.23046875,0.9068642258644104,1.0,0.0,3.0,1.0,0.0
18082020,297.7192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9824908375740052,0.2437800019979477,0.1899109482765197,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9497847557067872,0.1910331547260284,0.1805837750434875,297.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.992599070072174,0.2198198586702346,0.1533292680978775,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.935071051120758,0.1832507699728012,0.1732975840568542,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887390136719,0.8592107892036438,0.1439860314130783,0.6474395990371704,285.9886474609375,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.5845642089844,285.98858642578125,1.0,0.2906619906425476,1.0,1.0,0.0,1.0,-1.6137480735778809,1.613745927810669,2.115915549438796e-06,1.2328723669052124,1.0,1.0,0.0,29.82765769958496,49.0,33171.3515625,-0.0,321.5970153808594,1.0,283.1499938964844,285.27099609375,296.0336608886719,298.2334899902344,293.1499938964844,293.1499938964844,283.1499938964844,31506.228515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173179984092712,1.0,0.0,0.0,3.738713502883911,3.7387375831604,9.326907388640392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.35791015625,0.0,1599.684326171875,1895.4371337890625,0.0,1750.0111083984375,0.92353492975235,1.0,0.0,3.0,1.0,0.0
18082080,297.7192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9824908375740052,0.2437800019979477,0.1899109482765197,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9497847557067872,0.1910331547260284,0.1805837750434875,297.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.992599070072174,0.2198198586702346,0.1533292680978775,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.935071051120758,0.1832507699728012,0.1732975840568542,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887390136719,0.8592107892036438,0.1439860314130783,0.6474395990371704,285.9886474609375,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.5845642089844,285.98858642578125,1.0,0.2906619906425476,1.0,1.0,0.0,1.0,-1.6137480735778809,1.613745927810669,2.115915549438796e-06,1.2328723669052124,1.0,1.0,0.0,29.82765769958496,49.0,33171.3515625,-0.0,321.5970153808594,1.0,283.1499938964844,285.27099609375,296.0336608886719,298.2334899902344,293.1499938964844,293.1499938964844,283.1499938964844,31506.228515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173179984092712,1.0,0.0,0.0,3.738713502883911,3.7387375831604,9.326907388640392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.35791015625,0.0,1599.684326171875,1895.4371337890625,0.0,1750.0111083984375,0.92353492975235,1.0,0.0,3.0,1.0,0.0
18082140,297.7152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0056457519531,0.9902940988540648,0.2506406307220459,0.2076816111803054,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0053405761719,0.9332202076911926,0.1937865912914276,0.1832552850246429,297.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055847167969,0.9802279472351074,0.2232405543327331,0.155767872929573,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052795410156,0.9181239008903505,0.1857430040836334,0.1757223457098007,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047607421875,0.845033586025238,0.1453002244234085,0.6536685824394226,286.0057373046875,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.57525634765625,286.0093994140625,1.0,0.2991630733013153,1.0,1.0,0.0,1.0,-1.6515793800354004,1.651577115058899,2.210852926509688e-06,1.2622662782669067,1.0,1.0,0.0,32.167762756347656,52.0,33936.03125,-0.0,347.3680114746094,1.0,283.1499938964844,285.2790832519531,296.0596008300781,298.2923583984375,293.1499938964844,293.1499938964844,283.1499938964844,32647.65625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210845351219177,1.0,0.0,0.0,3.805835247039795,3.8058602809906006,9.664809113019146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.0859375,0.0,1687.3988037109375,1895.4371337890625,0.0,1780.9541015625,0.9400162100791932,1.0,0.0,3.0,1.0,0.0
18082200,297.7152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0056457519531,0.9902940988540648,0.2506406307220459,0.2076816111803054,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0053405761719,0.9332202076911926,0.1937865912914276,0.1832552850246429,297.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055847167969,0.9802279472351074,0.2232405543327331,0.155767872929573,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052795410156,0.9181239008903505,0.1857430040836334,0.1757223457098007,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047607421875,0.845033586025238,0.1453002244234085,0.6536685824394226,286.0057373046875,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.57525634765625,286.0093994140625,1.0,0.2991630733013153,1.0,1.0,0.0,1.0,-1.6515793800354004,1.651577115058899,2.210852926509688e-06,1.2622662782669067,1.0,1.0,0.0,32.167762756347656,52.0,33936.03125,-0.0,347.3680114746094,1.0,283.1499938964844,285.2790832519531,296.0596008300781,298.2923583984375,293.1499938964844,293.1499938964844,283.1499938964844,32647.65625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210845351219177,1.0,0.0,0.0,3.805835247039795,3.8058602809906006,9.664809113019146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.0859375,0.0,1687.3988037109375,1895.4371337890625,0.0,1780.9541015625,0.9400162100791932,1.0,0.0,3.0,1.0,0.0
18082260,297.6715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04010009765625,0.9964601993560792,0.2533490657806396,0.2275793850421905,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0397644042969,0.9142972230911256,0.1964734196662902,0.1858897060155868,297.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399780273437,0.9641558527946472,0.2265748530626297,0.1581685096025467,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0397033691406,0.9003416299819946,0.1881771832704544,0.1781163364648819,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0392761230469,0.8296436667442322,0.1464195549488067,0.6593180298805237,286.04010009765625,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5502319335937,286.0428466796875,1.0,0.3074716925621032,1.0,1.0,0.0,1.0,-1.6910686492919922,1.6910663843154907,2.3131599391490454e-06,1.2932851314544678,1.0,1.0,0.0,34.97304153442383,55.0,34767.7890625,-0.0,376.516845703125,1.0,283.1499938964844,285.295654296875,296.09423828125,298.3770446777344,293.1499938964844,293.1499938964844,283.04998779296875,33764.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273303866386414,1.0,0.0,0.0,3.8703997135162354,3.8704254627227774,9.995508207794046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.23388671875,0.0,1774.7421875,1895.4371337890625,0.0,1832.7498779296875,0.9548819661140442,1.0,0.0,3.0,1.0,0.0
18082320,297.6715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04010009765625,0.9964601993560792,0.2533490657806396,0.2275793850421905,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0397644042969,0.9142972230911256,0.1964734196662902,0.1858897060155868,297.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399780273437,0.9641558527946472,0.2265748530626297,0.1581685096025467,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0397033691406,0.9003416299819946,0.1881771832704544,0.1781163364648819,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0392761230469,0.8296436667442322,0.1464195549488067,0.6593180298805237,286.04010009765625,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5502319335937,286.0428466796875,1.0,0.3074716925621032,1.0,1.0,0.0,1.0,-1.6910686492919922,1.6910663843154907,2.3131599391490454e-06,1.2932851314544678,1.0,1.0,0.0,34.97304153442383,55.0,34767.7890625,-0.0,376.516845703125,1.0,283.1499938964844,285.295654296875,296.09423828125,298.3770446777344,293.1499938964844,293.1499938964844,283.04998779296875,33764.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273303866386414,1.0,0.0,0.0,3.8703997135162354,3.8704254627227774,9.995508207794046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.23388671875,0.0,1774.7421875,1895.4371337890625,0.0,1832.7498779296875,0.9548819661140442,1.0,0.0,3.0,1.0,0.0
18082380,297.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828186035156,0.9586029052734376,0.256309300661087,0.2299417853355407,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831848144531,0.8747479915618896,0.1986261010169983,0.188224509358406,297.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98297119140625,0.919613003730774,0.2292377650737762,0.1602651625871658,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832458496094,0.8621554970741272,0.1901139020919799,0.1802442371845245,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98370361328125,0.7945112586021423,0.1471263319253921,0.6639150977134705,285.9828491210937,284.95001220703125,295.2362670898437,293.0846862792969,295.2350769042969,297.52850341796875,285.9792785644531,1.0,0.3139442205429077,1.0,1.0,0.0,1.0,-1.697336196899414,1.697333812713623,2.3303409761865623e-06,1.29876446723938,1.0,1.0,0.0,40.20891952514648,55.0,35408.62109375,-0.0,397.4189758300781,1.0,283.0523376464844,285.2146301269531,296.1354064941406,298.4870910644531,293.1499938964844,293.1499938964844,283.04998779296875,34654.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377791404724121,1.0,0.0,0.0,3.921046257019043,3.9210727214813232,1.0258816018904326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.60693359375,0.0,1845.3292236328125,1895.4371337890625,0.0,1920.6903076171875,0.9652613997459412,1.0,0.0,3.0,1.0,0.0
18082440,297.64019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9798889160156,0.965406894683838,0.2567450404167175,0.2302873134613037,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98016357421875,0.8807127475738525,0.1988679766654968,0.1884123533964157,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.92683345079422,0.2295331805944442,0.1604418456554412,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.8678959608078003,0.1903319656848907,0.1804094761610031,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9806213378906,0.7997846603393555,0.1472086608409881,0.6640822887420654,285.9798889160156,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5272216796875,285.9790344238281,1.0,0.3149157464504242,1.0,1.0,0.0,1.0,-1.7086710929870603,1.708668828010559,2.359656946282485e-06,1.3070826530456543,1.0,1.0,0.0,39.65314102172852,58.0,35543.43359375,-0.0,399.861083984375,1.0,283.0516357421875,285.2154235839844,296.1348876953125,298.4871520996094,293.1499938964844,293.1499938964844,282.75,34721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384778261184692,1.0,0.0,0.0,3.924844264984131,3.924870729446411,1.027869870995346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.5302734375,0.0,1850.6964111328125,1895.4371337890625,0.0,1926.6260986328125,0.96616530418396,1.0,0.0,3.0,1.0,0.0
18082500,297.6290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8437805175781,0.9516079425811768,0.258758008480072,0.2322716265916824,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.84698486328125,0.8678386807441711,0.1998693495988845,0.1895274668931961,297.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.9115418195724488,0.2307661473751068,0.1614429950714111,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8476257324219,0.8553837537765503,0.1912202686071396,0.1814150214195251,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8521423339844,0.7870442271232605,0.147453173995018,0.665878176689148,285.8438720703125,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5174255371094,285.8233947753906,1.0,0.3183709979057312,1.0,1.0,0.0,1.0,-1.7169674634933472,1.7169650793075562,2.3819170564820524e-06,1.313704490661621,1.0,1.0,0.0,41.92665863037109,58.0,36670.6484375,-0.0,411.2322998046875,1.0,282.79229736328125,285.0338134765625,296.1904296875,298.68182373046875,293.1499938964844,293.1499938964844,282.75,35011.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499901652336121,1.0,0.0,0.0,3.941202402114868,3.941229104995728,1.036455728353758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.9052734375,0.0,1873.9334716796875,1895.4371337890625,0.0,2025.3660888671875,0.970057249069214,1.0,0.0,3.0,1.0,0.0
18082560,297.6176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7740173339844,0.9380722641944884,0.2606663107872009,0.2340905666351318,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743530273437,0.8561407327651978,0.2006764113903045,0.1904511749744415,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7741394042969,0.8984573483467102,0.2317670136690139,0.1622691601514816,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744140625,0.8440638780593872,0.1919196397066116,0.182235300540924,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7750549316406,0.7752546072006226,0.1475416123867035,0.6669748425483704,285.7740173339844,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.5062561035156,285.7724609375,1.0,0.3216365873813629,1.0,1.0,0.0,1.0,-1.7235556840896606,1.7235532999038696,2.399583991063992e-06,1.318880915641785,1.0,1.0,0.0,44.20343780517578,61.0,36870.21484375,-0.0,421.7212829589844,1.0,282.7542419433594,284.98455810546875,296.17919921875,298.6414794921875,293.1499938964844,293.1499938964844,282.45001220703125,35235.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559979557991028,1.0,0.0,0.0,3.9537932872772217,3.95382022857666,1.04308855952695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.423828125,0.0,1891.9508056640625,1895.4371337890625,0.0,2077.563232421875,0.9730525612831116,1.0,0.0,3.0,1.0,0.0
18082620,297.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5631408691406,0.9141934514045716,0.264279305934906,0.2375570833683014,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634155273437,0.8362400531768799,0.2019265443086624,0.1919193863868713,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5632629394531,0.8762620687484741,0.2333610653877258,0.1636024266481399,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634765625,0.8246539235115051,0.1929614096879959,0.1835048645734787,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.7548490762710571,0.1474158018827438,0.6676876544952393,285.56317138671875,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.483154296875,285.5614318847656,1.0,0.3276291489601135,1.0,1.0,0.0,1.0,-1.7334641218185425,1.733461618423462,2.4263081286335364e-06,1.3266685009002686,1.0,1.0,0.0,48.71745300292969,64.0,38082.57421875,-0.0,440.8570861816406,1.0,282.457275390625,284.7518310546875,296.1856384277344,298.72784423828125,293.1499938964844,293.1499938964844,282.1499938964844,35544.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701942920684814,1.0,0.0,0.0,3.971091985702514,3.971118927001953,1.052235916176869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.69921875,0.0,1916.8927001953125,1895.4371337890625,0.0,2202.563720703125,0.977167546749115,1.0,0.0,3.0,1.0,0.0
18082680,297.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5631408691406,0.9141934514045716,0.264279305934906,0.2375570833683014,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634155273437,0.8362400531768799,0.2019265443086624,0.1919193863868713,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5632629394531,0.8762620687484741,0.2333610653877258,0.1636024266481399,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634765625,0.8246539235115051,0.1929614096879959,0.1835048645734787,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.7548490762710571,0.1474158018827438,0.6676876544952393,285.56317138671875,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.483154296875,285.5614318847656,1.0,0.3276291489601135,1.0,1.0,0.0,1.0,-1.7334641218185425,1.733461618423462,2.4263081286335364e-06,1.3266685009002686,1.0,1.0,0.0,48.71745300292969,64.0,38082.57421875,-0.0,440.8570861816406,1.0,282.457275390625,284.7518310546875,296.1856384277344,298.72784423828125,293.1499938964844,293.1499938964844,282.1499938964844,35544.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701942920684814,1.0,0.0,0.0,3.971091985702514,3.971118927001953,1.052235916176869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.69921875,0.0,1916.8927001953125,1895.4371337890625,0.0,2202.563720703125,0.977167546749115,1.0,0.0,3.0,1.0,0.0
18082740,297.5822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39776611328125,0.9036538004875184,0.2661889493465423,0.2394093722105026,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40057373046875,0.8268992304801941,0.2024672329425811,0.1925784945487976,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3989562988281,0.8657954931259155,0.2340807318687439,0.1642199009656906,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4011535644531,0.8152505159378052,0.1933877319097519,0.1840550452470779,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053039550781,0.7452630400657654,0.147211953997612,0.6674294471740723,285.39801025390625,284.95001220703125,295.33380126953125,293.1422119140625,295.3326110839844,297.47027587890625,285.38140869140625,1.0,0.3306790590286255,1.0,1.0,0.0,1.0,-1.7375726699829102,1.7375701665878296,2.437445800751448e-06,1.329900145530701,1.0,1.0,0.0,51.162330627441406,64.0,39130.49609375,0.0,450.5489196777344,1.0,282.1836242675781,284.5491027832031,296.2154846191406,298.8675842285156,293.1499938964844,293.1499938964844,282.1499938964844,35659.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779360294342041,1.0,0.0,0.0,3.977487087249756,3.977514505386353,1.0556278766671312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.3896484375,0.0,1926.1688232421875,1895.4371337890625,0.0,2284.398681640625,0.9786887168884276,1.0,0.0,3.0,1.0,0.0
18082800,297.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3444519042969,0.8963103294372559,0.2676082849502563,0.2407633811235427,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448486328125,0.8199217319488525,0.2028047740459442,0.1929985880851745,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446350097656,0.8581177592277527,0.2345479130744934,0.1646206229925155,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3449401855469,0.8079654574394226,0.1936365664005279,0.1843912154436111,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456420898437,0.7382299900054932,0.146974503993988,0.6668334007263184,285.344482421875,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4596862792969,285.3424377441406,1.0,0.3329445123672485,1.0,1.0,0.0,1.0,-1.7398728132247925,1.739870309829712,2.443708126520505e-06,1.3317201137542725,1.0,1.0,0.0,53.08820343017578,67.0,39233.62890625,0.0,457.644287109375,1.0,282.1549072265625,284.5119934082031,296.1943054199219,298.80743408203125,293.1499938964844,293.1499938964844,281.8500061035156,35728.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814742922782898,1.0,0.0,0.0,3.981366872787476,3.981394290924072,1.05768822322716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.33203125,0.0,1931.8109130859373,1895.4371337890625,0.0,2303.38720703125,0.9796115159988404,1.0,0.0,3.0,1.0,0.0
18082860,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.8819757699966431,0.2706352472305298,0.2436892092227935,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1281433105469,0.8053627014160156,0.2033739238977432,0.1937672942876815,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279296875,0.8431570529937744,0.2353843748569488,0.1653809547424316,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.7926406860351562,0.1940106749534607,0.184973806142807,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7241637706756592,0.1462776362895965,0.6647506952285767,285.1277770996094,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.43603515625,285.1253356933594,1.0,0.3376734256744385,1.0,1.0,0.0,1.0,-1.743422269821167,1.7434197664260864,2.45372939389199e-06,1.3347967863082886,1.0,1.0,0.0,57.30132293701172,55.0,40311.04296875,0.0,472.3132019042969,1.0,281.8564758300781,284.2751770019531,296.2029724121094,298.8807373046875,293.1499938964844,293.1499938964844,281.54998779296875,35838.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910395860671997,1.0,0.0,0.0,3.987494945526123,3.98752236366272,1.060946715369937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.85791015625,0.0,1940.7449951171875,1895.4371337890625,0.0,2389.80126953125,0.9810690879821776,1.0,0.0,3.0,1.0,0.0
18082920,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.8819757699966431,0.2706352472305298,0.2436892092227935,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1281433105469,0.8053627014160156,0.2033739238977432,0.1937672942876815,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279296875,0.8431570529937744,0.2353843748569488,0.1653809547424316,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.7926406860351562,0.1940106749534607,0.184973806142807,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7241637706756592,0.1462776362895965,0.6647506952285767,285.1277770996094,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.43603515625,285.1253356933594,1.0,0.3376734256744385,1.0,1.0,0.0,1.0,-1.743422269821167,1.7434197664260864,2.45372939389199e-06,1.3347967863082886,1.0,1.0,0.0,57.30132293701172,55.0,40311.04296875,0.0,472.3132019042969,1.0,281.8564758300781,284.2751770019531,296.2029724121094,298.8807373046875,293.1499938964844,293.1499938964844,281.54998779296875,35838.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910395860671997,1.0,0.0,0.0,3.987494945526123,3.98752236366272,1.060946715369937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.85791015625,0.0,1940.7449951171875,1895.4371337890625,0.0,2389.80126953125,0.9810690879821776,1.0,0.0,3.0,1.0,0.0
18082980,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8873113989830017,0.2734424173831939,0.2462245523929596,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8078431487083435,0.2037107646465301,0.1941136866807937,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8458026647567749,0.2359518110752105,0.16580331325531,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7948785424232483,0.1941620409488678,0.185142770409584,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7244935631752014,0.1453977525234222,0.6608843803405762,284.910888671875,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4130554199219,284.9107971191406,1.0,0.3366081714630127,1.0,1.0,0.0,1.0,-1.742953181266785,1.7429507970809937,2.453786692058202e-06,1.3354872465133667,0.9509053826332092,0.9509053826332092,0.0,56.78418731689453,43.0,41198.99609375,0.0,470.4881896972656,1.0,281.55572509765625,284.0460510253906,296.2131042480469,298.9486694335937,293.1499938964844,293.1499938964844,281.25,37565.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996540665626526,1.0,0.0,0.0,3.9534099102020255,3.953437328338623,1.0428863106426434e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.33154296875,0.0,1910.337646484375,1895.4371337890625,0.0,2468.2626953125,0.9740330576896667,1.0,0.0,3.0,1.0,0.0
18083040,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8873113989830017,0.2734424173831939,0.2462245523929596,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8078431487083435,0.2037107646465301,0.1941136866807937,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8458026647567749,0.2359518110752105,0.16580331325531,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7948785424232483,0.1941620409488678,0.185142770409584,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7244935631752014,0.1453977525234222,0.6608843803405762,284.910888671875,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4130554199219,284.9107971191406,1.0,0.3366081714630127,1.0,1.0,0.0,1.0,-1.742953181266785,1.7429507970809937,2.453786692058202e-06,1.3354872465133667,0.9509053826332092,0.9509053826332092,0.0,56.78418731689453,43.0,41198.99609375,0.0,470.4881896972656,1.0,281.55572509765625,284.0460510253906,296.2131042480469,298.9486694335937,293.1499938964844,293.1499938964844,281.25,37565.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996540665626526,1.0,0.0,0.0,3.9534099102020255,3.953437328338623,1.0428863106426434e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.33154296875,0.0,1910.337646484375,1895.4371337890625,0.0,2468.2626953125,0.9740330576896667,1.0,0.0,3.0,1.0,0.0
18083100,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864685058594,0.8961673974990845,0.2748648524284363,0.2474354654550552,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78912353515625,0.8143250942230225,0.2038578987121582,0.1941925585269928,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876892089844,0.8525972962379456,0.2362163811922073,0.1659441441297531,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896728515625,0.8014489412307739,0.1942186504602432,0.1851352304220199,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936706542969,0.7290968894958496,0.1449459940195083,0.6585500836372375,284.78692626953125,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.4027404785156,284.7747497558594,1.0,0.3345933258533478,1.0,1.0,0.0,1.0,-1.7418595552444458,1.7418570518493652,2.4511266474291915e-06,1.334881067276001,0.8385086059570312,0.8385086059570312,0.0,55.05559539794922,43.0,41771.84375,0.0,464.6878662109375,1.0,281.2934265136719,283.8998718261719,296.2399597167969,299.0722045898437,293.1499938964844,293.1499938964844,281.25,42297.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805564820766449,1.0,0.0,0.0,3.8375766277313232,3.8376035690307617,9.826692348724464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.60107421875,0.0,1801.5845947265625,1895.4371337890625,0.0,2522.410888671875,0.9484317898750304,1.0,0.0,3.0,1.0,0.0
18083160,297.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.9090504050254822,0.2763998210430145,0.2486127167940139,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.8236764669418335,0.2040495723485946,0.1942269057035446,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8629225492477417,0.2365431040525436,0.1660501062870025,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.8111850619316101,0.1943192481994629,0.1850851774215698,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.7363966107368469,0.1445330381393432,0.6560530066490173,284.8304748535156,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.3935241699219,284.8447570800781,1.0,0.3317998349666595,1.0,1.0,0.0,1.0,-1.7403829097747805,1.7403804063796997,2.447335418764851e-06,1.3339015245437622,0.8147980570793152,0.8147980570793152,0.0,52.60847091674805,31.0,41267.9453125,0.0,456.5325622558594,1.0,281.2568054199219,283.9949035644531,296.2057800292969,298.9475402832031,293.1499938964844,293.1499938964844,281.54998779296875,45589.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804678738117218,1.0,0.0,0.0,3.588031053543091,3.588056325912476,8.590247944084695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.38720703125,0.0,1535.8463134765625,1895.4371337890625,0.0,2514.278564453125,0.8997466564178467,1.0,0.0,3.0,1.0,0.0
18083220,297.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9589141011238098,0.2809986174106598,0.2520930469036102,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8585121631622314,0.2053329646587371,0.1949058920145034,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9025394320487976,0.2383134663105011,0.1668548285961151,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.844994843006134,0.1953909397125244,0.1855715066194534,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.7660912871360779,0.1444553285837173,0.6533275842666626,285.0358581542969,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3888244628906,285.0332946777344,1.0,0.3246527314186096,1.0,1.0,0.0,1.0,-1.7436492443084717,1.7436467409133911,2.4564042178099044e-06,1.336605191230774,0.9671052098274232,0.9671052098274232,0.0,45.41803741455078,25.0,40941.578125,0.0,437.1802062988281,1.0,281.542724609375,284.17401123046875,296.1501770019531,298.7860412597656,293.1499938964844,293.1499938964844,281.25,33046.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879102826118469,1.0,0.0,0.0,3.721737146377564,3.7217612266540527,9.24239827782003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.4853515625,0.0,1591.923583984375,1895.4371337890625,0.0,2361.444091796875,0.9193289279937744,1.0,0.0,3.0,1.0,0.0
18083280,297.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9589141011238098,0.2809986174106598,0.2520930469036102,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8585121631622314,0.2053329646587371,0.1949058920145034,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9025394320487976,0.2383134663105011,0.1668548285961151,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.844994843006134,0.1953909397125244,0.1855715066194534,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.7660912871360779,0.1444553285837173,0.6533275842666626,285.0358581542969,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3888244628906,285.0332946777344,1.0,0.3246527314186096,1.0,1.0,0.0,1.0,-1.7436492443084717,1.7436467409133911,2.4564042178099044e-06,1.336605191230774,0.9671052098274232,0.9671052098274232,0.0,45.41803741455078,25.0,40941.578125,0.0,437.1802062988281,1.0,281.542724609375,284.17401123046875,296.1501770019531,298.7860412597656,293.1499938964844,293.1499938964844,281.25,33046.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879102826118469,1.0,0.0,0.0,3.721737146377564,3.7217612266540527,9.24239827782003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.4853515625,0.0,1591.923583984375,1895.4371337890625,0.0,2361.444091796875,0.9193289279937744,1.0,0.0,3.0,1.0,0.0
18083340,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9990000128746032,0.2849206626415252,0.2499380558729171,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9044095277786256,0.2063125967979431,0.1957346946001052,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9565666913986206,0.2395742982625961,0.1677075922489166,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8890423774719238,0.1961874216794967,0.1862180382013321,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.805427074432373,0.1442670375108719,0.6517612338066101,284.8739624023437,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.3804931640625,284.8805847167969,1.0,0.3179765045642853,1.0,1.0,0.0,1.0,-1.7442394495010376,1.744236946105957,2.458775043123751e-06,1.3376715183258057,0.840489387512207,0.840489387512207,0.0,38.97451400756836,28.0,41441.671875,0.0,417.8574523925781,1.0,281.2569274902344,284.0194396972656,296.2403869628906,298.9782409667969,293.1499938964844,293.1499938964844,281.54998779296875,40708.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979701161384583,1.0,0.0,0.0,3.5784451961517334,3.5784692764282227,8.544409411115339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.4931640625,0.0,1489.5491943359375,1895.4371337890625,0.0,2452.880859375,0.8927047252655029,1.0,0.0,3.0,1.0,0.0
18083400,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9990000128746032,0.2849206626415252,0.2499380558729171,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9044095277786256,0.2063125967979431,0.1957346946001052,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9565666913986206,0.2395742982625961,0.1677075922489166,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8890423774719238,0.1961874216794967,0.1862180382013321,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.805427074432373,0.1442670375108719,0.6517612338066101,284.8739624023437,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.3804931640625,284.8805847167969,1.0,0.3179765045642853,1.0,1.0,0.0,1.0,-1.7442394495010376,1.744236946105957,2.458775043123751e-06,1.3376715183258057,0.840489387512207,0.840489387512207,0.0,38.97451400756836,28.0,41441.671875,0.0,417.8574523925781,1.0,281.2569274902344,284.0194396972656,296.2403869628906,298.9782409667969,293.1499938964844,293.1499938964844,281.54998779296875,40708.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979701161384583,1.0,0.0,0.0,3.5784451961517334,3.5784692764282227,8.544409411115339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.4931640625,0.0,1489.5491943359375,1895.4371337890625,0.0,2452.880859375,0.8927047252655029,1.0,0.0,3.0,1.0,0.0
18083460,297.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950988769531,0.9741120934486388,0.2976363003253937,0.2643267810344696,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976318359375,0.8636888861656189,0.2108568400144577,0.1985288262367248,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6958923339844,0.9096599817276,0.2458248287439346,0.1706081479787826,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.698486328125,0.8494318127632141,0.2002814710140228,0.1886729598045349,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.704345703125,0.7670521140098572,0.1464364975690841,0.6559223532676697,284.6922912597656,284.95001220703125,295.57000732421875,293.2196655273437,295.568603515625,297.4255065917969,284.6919860839844,1.0,0.3069305121898651,1.0,1.0,0.0,1.0,-1.5911539793014526,1.5911518335342407,2.06460822482768e-06,1.2189854383468628,0.6875128149986267,0.6875128149986267,0.0,42.3245964050293,31.0,36596.74609375,0.0,383.9180908203125,1.0,281.5415344238281,283.92584228515625,296.1229858398437,298.5208740234375,293.1499938964844,293.1499938964844,281.8500061035156,49478.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780551314353943,1.0,0.0,0.0,3.4021005630493164,3.4021246433258057,7.723027124484361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.96923828125,0.0,1368.4635009765625,1895.4371337890625,0.0,2272.696044921875,0.8487353920936584,1.0,0.0,3.0,1.0,0.0
