time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083520,297.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950988769531,0.9741120934486388,0.2976363003253937,0.2643267810344696,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976318359375,0.8636888861656189,0.2108568400144577,0.1985288262367248,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6958923339844,0.9096599817276,0.2458248287439346,0.1706081479787826,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.698486328125,0.8494318127632141,0.2002814710140228,0.1886729598045349,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.704345703125,0.7670521140098572,0.1464364975690841,0.6559223532676697,284.6922912597656,284.95001220703125,295.57000732421875,293.2196655273437,295.568603515625,297.4255065917969,284.6919860839844,1.0,0.3069305121898651,1.0,1.0,0.0,1.0,-1.5911539793014526,1.5911518335342407,2.06460822482768e-06,1.2189854383468628,0.6875128149986267,0.6875128149986267,0.0,42.3245964050293,31.0,36596.74609375,0.0,383.9180908203125,1.0,281.5415344238281,283.92584228515625,296.1229858398437,298.5208740234375,293.1499938964844,293.1499938964844,281.8500061035156,49478.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780551314353943,1.0,0.0,0.0,3.4021005630493164,3.4021246433258057,7.723027124484361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.96923828125,0.0,1368.4635009765625,1895.4371337890625,0.0,2272.696044921875,0.8487353920936584,1.0,0.0,3.0,1.0,0.0
18083580,297.66461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594909667969,0.9907494187355042,0.311188131570816,0.2089356333017349,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259765625,0.9628188610076904,0.2112839668989181,0.2002774327993393,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594909667969,0.9907494187355042,0.2478087097406387,0.162505492568016,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.945139467716217,0.2006307691335678,0.1902434974908828,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604675292969,0.8469653725624084,0.1467427611351013,0.6611892580986023,285.2594299316406,284.95001220703125,295.6066589355469,293.22265625,295.60546875,297.4601745605469,285.2558288574219,1.0,0.3077165782451629,1.0,1.0,0.0,1.0,-1.7081105709075928,1.7081081867218018,2.36371488426812e-06,1.3111494779586792,1.0,1.0,0.0,33.58645248413086,51.0,39392.265625,0.0,381.8990783691406,1.0,281.8399353027344,284.4146423339844,296.17333984375,298.6734924316406,293.1499938964844,293.1499938964844,281.54998779296875,30236.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592495083808899,1.0,0.0,0.0,3.661088228225708,3.6611111164093018,8.94362642611668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.6494140625,0.0,1502.28515625,1895.4371337890625,0.0,2105.993408203125,0.9036276936531068,1.0,0.0,3.0,1.0,0.0
18083640,297.66461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594909667969,0.9907494187355042,0.311188131570816,0.2089356333017349,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259765625,0.9628188610076904,0.2112839668989181,0.2002774327993393,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594909667969,0.9907494187355042,0.2478087097406387,0.162505492568016,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.945139467716217,0.2006307691335678,0.1902434974908828,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604675292969,0.8469653725624084,0.1467427611351013,0.6611892580986023,285.2594299316406,284.95001220703125,295.6066589355469,293.22265625,295.60546875,297.4601745605469,285.2558288574219,1.0,0.3077165782451629,1.0,1.0,0.0,1.0,-1.7081105709075928,1.7081081867218018,2.36371488426812e-06,1.3111494779586792,1.0,1.0,0.0,33.58645248413086,51.0,39392.265625,0.0,381.8990783691406,1.0,281.8399353027344,284.4146423339844,296.17333984375,298.6734924316406,293.1499938964844,293.1499938964844,281.54998779296875,30236.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592495083808899,1.0,0.0,0.0,3.661088228225708,3.6611111164093018,8.94362642611668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.6494140625,0.0,1502.28515625,1895.4371337890625,0.0,2105.993408203125,0.9036276936531068,1.0,0.0,3.0,1.0,0.0
18083700,297.680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.99230694770813,0.316010057926178,0.2135132402181625,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.9581289291381836,0.2115660905838012,0.2006056308746338,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.99230694770813,0.248777151107788,0.1660658568143844,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10614013671875,0.9400614500045776,0.2008571773767471,0.1905234605073928,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.8430926203727722,0.1468537002801895,0.6620334982872009,285.102783203125,284.95001220703125,295.625,293.2234191894531,295.6238098144531,297.4686279296875,285.0795593261719,1.0,0.3105220198631286,1.0,1.0,0.0,1.0,-1.7196065187454224,1.7196041345596311,2.393559270785772e-06,1.3194648027420044,1.0,1.0,0.0,34.25714874267578,51.0,40550.078125,0.0,390.30609130859375,1.0,281.595947265625,284.2113952636719,296.2897644042969,298.9750366210937,293.1499938964844,293.1499938964844,281.54998779296875,31481.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720717787742615,1.0,0.0,0.0,3.737220764160156,3.7372448444366455,9.31946033233544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.12841796875,0.0,1597.768310546875,1895.4371337890625,0.0,2219.258056640625,0.9214995503425598,1.0,0.0,3.0,1.0,0.0
18083760,297.67529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9951115250587464,0.3188709616661072,0.223259150981903,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9468947052955629,0.2117109894752502,0.2008300423622131,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.995829939842224,0.2484761178493499,0.1741512566804886,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9282594323158264,0.2009429186582565,0.1906943917274475,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8343341946601868,0.1467715501785278,0.6622417569160461,285.02069091796875,284.95001220703125,295.6433410644531,293.2237243652344,295.64215087890625,297.4650573730469,285.0184631347656,1.0,0.3153579831123352,1.0,1.0,0.0,1.0,-1.741754412651062,1.7417519092559814,2.4520290935470257e-06,1.33574116230011,1.0,1.0,0.0,35.704246520996094,71.0,41066.91015625,0.0,407.2457275390625,1.0,281.5559997558594,284.1449584960937,296.30682373046875,299.0001525878906,293.1499938964844,293.1499938964844,281.25,32469.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816431522369385,1.0,0.0,0.0,3.795452833175659,3.7954776287078857,9.612148232918116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.2939453125,0.0,1673.6265869140625,1895.4371337890625,0.0,2304.905517578125,0.9353674054145812,1.0,0.0,3.0,1.0,0.0
18083820,297.59674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9990000128746032,0.3176602721214294,0.2663393020629883,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8939992785453796,0.2118218392133712,0.2012010365724563,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9471462965011596,0.2473828345537185,0.1735208332538604,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8781545758247375,0.2009262293577194,0.1909481137990951,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7925313115119934,0.1460921317338943,0.661018431186676,284.87457275390625,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.4247741699219,284.8829650878906,1.0,0.3294963538646698,1.0,1.0,0.0,1.0,-1.7919740676879885,1.7919714450836182,2.586940581750241e-06,1.3719873428344729,0.8889868855476379,0.8889868855476379,0.0,42.36607360839844,89.0,42635.3828125,0.0,457.4815979003906,1.0,281.2572021484375,283.9866638183594,296.30670166015625,299.1185913085937,293.1499938964844,293.1499938964844,281.54998779296875,38526.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023587465286255,1.0,0.0,0.0,3.725203037261963,3.725228071212769,9.259620128432288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.84033203125,0.0,1637.749755859375,1895.4371337890625,0.0,2493.010498046875,0.9237839579582214,1.0,0.0,3.0,1.0,0.0
18083880,297.59674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9990000128746032,0.3176602721214294,0.2663393020629883,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8939992785453796,0.2118218392133712,0.2012010365724563,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9471462965011596,0.2473828345537185,0.1735208332538604,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8781545758247375,0.2009262293577194,0.1909481137990951,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7925313115119934,0.1460921317338943,0.661018431186676,284.87457275390625,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.4247741699219,284.8829650878906,1.0,0.3294963538646698,1.0,1.0,0.0,1.0,-1.7919740676879885,1.7919714450836182,2.586940581750241e-06,1.3719873428344729,0.8889868855476379,0.8889868855476379,0.0,42.36607360839844,89.0,42635.3828125,0.0,457.4815979003906,1.0,281.2572021484375,283.9866638183594,296.30670166015625,299.1185913085937,293.1499938964844,293.1499938964844,281.54998779296875,38526.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023587465286255,1.0,0.0,0.0,3.725203037261963,3.725228071212769,9.259620128432288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.84033203125,0.0,1637.749755859375,1895.4371337890625,0.0,2493.010498046875,0.9237839579582214,1.0,0.0,3.0,1.0,0.0
18083940,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.9449639916419984,0.3137811124324798,0.2831935584545135,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.8265590667724609,0.2125957310199737,0.2022566199302673,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.8681373596191406,0.2480894178152084,0.1741040050983429,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.8129376173019409,0.2015306055545807,0.1918546557426452,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.7312291264533997,0.1454475820064544,0.6603092551231384,285.09197998046875,284.95001220703125,295.7166748046875,293.2206726074219,295.7155456542969,297.3731994628906,285.0912780761719,1.0,0.3460286259651184,1.0,1.0,0.0,1.0,-1.8128732442855835,1.812870502471924,2.6427319426147733e-06,1.3858304023742676,1.0,1.0,0.0,56.03427505493164,92.0,42476.38671875,0.0,513.2423095703125,1.0,281.5436706542969,284.1839294433594,296.2201843261719,298.9627380371094,293.1499938964844,293.1499938964844,281.25,33310.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974247336387634,1.0,0.0,0.0,3.846457004547119,3.846482515335083,9.872225064100348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.92236328125,0.0,1741.715087890625,1895.4371337890625,0.0,2447.903564453125,0.947357177734375,1.0,0.0,3.0,1.0,0.0
18084000,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.9449639916419984,0.3137811124324798,0.2831935584545135,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.8265590667724609,0.2125957310199737,0.2022566199302673,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.8681373596191406,0.2480894178152084,0.1741040050983429,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.8129376173019409,0.2015306055545807,0.1918546557426452,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.7312291264533997,0.1454475820064544,0.6603092551231384,285.09197998046875,284.95001220703125,295.7166748046875,293.2206726074219,295.7155456542969,297.3731994628906,285.0912780761719,1.0,0.3460286259651184,1.0,1.0,0.0,1.0,-1.8128732442855835,1.812870502471924,2.6427319426147733e-06,1.3858304023742676,1.0,1.0,0.0,56.03427505493164,92.0,42476.38671875,0.0,513.2423095703125,1.0,281.5436706542969,284.1839294433594,296.2201843261719,298.9627380371094,293.1499938964844,293.1499938964844,281.25,33310.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974247336387634,1.0,0.0,0.0,3.846457004547119,3.846482515335083,9.872225064100348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.92236328125,0.0,1741.715087890625,1895.4371337890625,0.0,2447.903564453125,0.947357177734375,1.0,0.0,3.0,1.0,0.0
18084060,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8950507044792175,0.3148270547389984,0.2838926911354065,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7884373664855957,0.212952435016632,0.2032538801431656,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.82900470495224,0.2484271228313446,0.1748507022857666,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7742345929145813,0.2017412334680557,0.1927040219306945,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6957833170890808,0.1445285826921463,0.6589391231536865,284.88299560546875,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3500366210937,284.88494873046875,1.0,0.3576986193656921,1.0,1.0,0.0,1.0,-1.8167588710784912,1.816756248474121,2.6511045234656194e-06,1.3868300914764404,0.9122828841209412,0.9122828841209412,0.0,67.86369323730469,80.0,43319.00390625,0.0,551.948486328125,1.0,281.2552185058594,283.9627380371094,296.2690124511719,299.1293334960937,293.1499938964844,293.1499938964844,280.95001220703125,37672.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121742606163025,1.0,0.0,0.0,3.820721864700317,3.82074785232544,9.740564337334945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.646484375,0.0,1744.62451171875,1895.4371337890625,0.0,2583.23046875,0.9440593719482422,1.0,0.0,3.0,1.0,0.0
18084120,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8950507044792175,0.3148270547389984,0.2838926911354065,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7884373664855957,0.212952435016632,0.2032538801431656,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.82900470495224,0.2484271228313446,0.1748507022857666,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7742345929145813,0.2017412334680557,0.1927040219306945,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6957833170890808,0.1445285826921463,0.6589391231536865,284.88299560546875,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3500366210937,284.88494873046875,1.0,0.3576986193656921,1.0,1.0,0.0,1.0,-1.8167588710784912,1.816756248474121,2.6511045234656194e-06,1.3868300914764404,0.9122828841209412,0.9122828841209412,0.0,67.86369323730469,80.0,43319.00390625,0.0,551.948486328125,1.0,281.2552185058594,283.9627380371094,296.2690124511719,299.1293334960937,293.1499938964844,293.1499938964844,280.95001220703125,37672.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121742606163025,1.0,0.0,0.0,3.820721864700317,3.82074785232544,9.740564337334945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.646484375,0.0,1744.62451171875,1895.4371337890625,0.0,2583.23046875,0.9440593719482422,1.0,0.0,3.0,1.0,0.0
18084180,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.8830670714378357,0.3171097338199615,0.2858191132545471,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7763862013816833,0.212985560297966,0.2034554034471511,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.8173491358757019,0.2484628856182098,0.1749805212020874,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.7624751925468445,0.2016415446996688,0.1927810460329055,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.6829507350921631,0.1434637010097503,0.654890239238739,284.8460388183594,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3345642089844,284.8600769042969,1.0,0.361141562461853,1.0,1.0,0.0,1.0,-1.814703226089477,1.814700603485108,2.64840650743281e-06,1.3876147270202637,0.8001183271408081,0.8001183271408081,0.0,72.33810424804688,68.0,43208.18359375,0.0,564.3735961914062,1.0,280.95758056640625,283.95068359375,296.2350769042969,299.1015930175781,293.1499938964844,293.1499938964844,281.25,45043.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820310115814209,1.0,0.0,0.0,3.4397289752960205,3.4397528171539307,7.894811915321043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.89892578125,0.0,1375.3382568359375,1895.4371337890625,0.0,2658.442626953125,0.8676367402076721,1.0,0.0,3.0,1.0,0.0
18084240,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.8830670714378357,0.3171097338199615,0.2858191132545471,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7763862013816833,0.212985560297966,0.2034554034471511,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.8173491358757019,0.2484628856182098,0.1749805212020874,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.7624751925468445,0.2016415446996688,0.1927810460329055,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.6829507350921631,0.1434637010097503,0.654890239238739,284.8460388183594,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3345642089844,284.8600769042969,1.0,0.361141562461853,1.0,1.0,0.0,1.0,-1.814703226089477,1.814700603485108,2.64840650743281e-06,1.3876147270202637,0.8001183271408081,0.8001183271408081,0.0,72.33810424804688,68.0,43208.18359375,0.0,564.3735961914062,1.0,280.95758056640625,283.95068359375,296.2350769042969,299.1015930175781,293.1499938964844,293.1499938964844,281.25,45043.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820310115814209,1.0,0.0,0.0,3.4397289752960205,3.4397528171539307,7.894811915321043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.89892578125,0.0,1375.3382568359375,1895.4371337890625,0.0,2658.442626953125,0.8676367402076721,1.0,0.0,3.0,1.0,0.0
18084300,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8852648735046387,0.3190901279449463,0.287267804145813,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7771853804588318,0.2133333384990692,0.2036200314760208,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8181743621826172,0.2489326447248459,0.1751512736082077,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7631596326828003,0.2019072473049163,0.1928752362728119,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6828209161758423,0.1432039588689804,0.653088390827179,285.0041809082031,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.3330078125,285.017333984375,1.0,0.3608477115631103,1.0,1.0,0.0,1.0,-1.8147927522659304,1.8147900104522705,2.6509210329095367e-06,1.3893941640853882,0.8962342739105225,0.8962342739105225,0.0,72.1659927368164,68.0,42705.2890625,0.0,563.904296875,1.0,281.197021484375,284.1087646484375,296.15350341796875,298.8730163574219,293.1499938964844,293.1499938964844,281.25,35865.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104616403579712,1.0,0.0,0.0,3.4929683208465576,3.4929909706115723,8.141091143443191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.79736328125,0.0,1364.4161376953125,1895.4371337890625,0.0,2567.445068359375,0.8732797503471375,1.0,0.0,3.0,1.0,0.0
18084360,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8920282125473022,0.3212723135948181,0.2891192436218261,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7818461060523987,0.2138294279575348,0.2039796411991119,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8227641582489014,0.2495684027671814,0.1755140572786331,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7675520181655884,0.2023172676563263,0.193154364824295,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6862807273864746,0.1430962830781936,0.6520466804504395,285.017333984375,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3336486816406,285.0141906738281,1.0,0.3596100807189941,1.0,1.0,0.0,1.0,-1.8169673681259155,1.816964626312256,2.6597449505061377e-06,1.3930727243423462,0.928249180316925,0.928249180316925,0.0,70.70954895019531,56.0,42870.40234375,0.0,560.8948974609375,1.0,281.2414855957031,284.093994140625,296.15924072265625,298.9198913574219,293.1499938964844,293.1499938964844,280.95001220703125,32963.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058172464370728,1.0,0.0,0.0,3.594966411590576,3.59498929977417,8.623488270131929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.14501953125,0.0,1450.42431640625,1895.4371337890625,0.0,2524.72900390625,0.890726625919342,1.0,0.0,3.0,1.0,0.0
18084420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.9097669124603271,0.3240953087806701,0.2917843163013458,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.7951304316520691,0.2142587304115295,0.2043647617101669,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8355008363723755,0.2500579059123993,0.1758830100297927,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7802700400352478,0.2026224434375763,0.1934135407209396,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.6970346570014954,0.1426573395729065,0.6496960520744324,284.8683776855469,284.95001220703125,295.85888671875,293.1998291015625,295.8577575683594,297.3277587890625,284.8782043457031,1.0,0.3555220067501068,1.0,1.0,0.0,1.0,-1.8185670375823968,1.818564414978028,2.668134584382642e-06,1.3971953392028809,0.8092044591903687,0.8092044591903687,0.0,66.43218994140625,56.0,43180.765625,0.0,548.7483520507812,1.0,280.96240234375,283.95965576171875,296.2279357910156,299.0849304199219,293.1499938964844,293.1499938964844,280.95001220703125,41621.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149387836456299,1.0,0.0,0.0,3.432034730911255,3.4320576190948486,7.859530910536705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.35791015625,0.0,1343.472900390625,1895.4371337890625,0.0,2608.746337890625,0.86087566614151,1.0,0.0,3.0,1.0,0.0
18084480,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9129033088684082,0.3244945108890533,0.292081743478775,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7973897457122803,0.2143128514289856,0.2043763250112533,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8376676440238953,0.2501212060451507,0.1758940368890762,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7824541926383972,0.2026596367359161,0.1934097409248352,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6988940238952637,0.1425928622484207,0.6492372751235962,284.8854675292969,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.326904296875,284.8944396972656,1.0,0.3547849655151367,1.0,1.0,0.0,1.0,-1.818395972251892,1.818393349647522,2.667928811206366e-06,1.3972744941711426,0.814822256565094,0.814822256565094,0.0,65.71215057373047,44.0,43167.015625,0.0,546.4029541015625,1.0,280.95831298828125,283.9755554199219,296.22088623046875,299.06787109375,293.1499938964844,293.1499938964844,281.25,41072.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149133920669556,1.0,0.0,0.0,3.411881685256958,3.4119043350219727,7.767499710098491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.45703125,0.0,1319.511474609375,1895.4371337890625,0.0,2608.51171875,0.8570288419723511,1.0,0.0,3.0,1.0,0.0
18084540,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9500954747200012,0.3286989331245422,0.2952835857868194,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8227525353431702,0.2152176946401596,0.2047860771417617,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8638991117477417,0.2512304782867431,0.1763094514608383,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.808199405670166,0.203404888510704,0.1936752647161483,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.7203290462493896,0.1424171477556228,0.6464830636978149,285.032958984375,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3272705078125,285.0285949707031,1.0,0.3476971685886383,1.0,1.0,0.0,1.0,-1.820239543914795,1.8202369213104248,2.672789605639992e-06,1.3984037637710571,0.943767547607422,0.943767547607422,0.0,58.323707580566406,32.0,42860.390625,0.0,524.7584838867188,1.0,281.2412109375,284.0993347167969,296.1591186523437,298.9183044433594,293.1499938964844,293.1499938964844,280.95001220703125,31865.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804049015045166,1.0,0.0,0.0,3.588881492614746,3.58890438079834,8.594320775046072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.1943359375,0.0,1435.8140869140625,1895.4371337890625,0.0,2508.501953125,0.8884487152099609,1.0,0.0,3.0,1.0,0.0
18084600,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9500954747200012,0.3286989331245422,0.2952835857868194,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8227525353431702,0.2152176946401596,0.2047860771417617,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8638991117477417,0.2512304782867431,0.1763094514608383,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.808199405670166,0.203404888510704,0.1936752647161483,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.7203290462493896,0.1424171477556228,0.6464830636978149,285.032958984375,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3272705078125,285.0285949707031,1.0,0.3476971685886383,1.0,1.0,0.0,1.0,-1.820239543914795,1.8202369213104248,2.672789605639992e-06,1.3984037637710571,0.943767547607422,0.943767547607422,0.0,58.323707580566406,32.0,42860.390625,0.0,524.7584838867188,1.0,281.2412109375,284.0993347167969,296.1591186523437,298.9183044433594,293.1499938964844,293.1499938964844,280.95001220703125,31865.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804049015045166,1.0,0.0,0.0,3.588881492614746,3.58890438079834,8.594320775046072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.1943359375,0.0,1435.8140869140625,1895.4371337890625,0.0,2508.501953125,0.8884487152099609,1.0,0.0,3.0,1.0,0.0
18084660,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.994519293308258,0.3318779468536377,0.2980960309505462,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8595166206359863,0.2156897336244583,0.2050485908985138,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9054780006408693,0.2517145872116089,0.176551342010498,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8439850807189941,0.2037457972764969,0.1938053369522094,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7506104707717896,0.1419961154460907,0.6434840559959412,284.879150390625,284.95001220703125,295.9366760253906,293.1831970214844,295.935546875,297.32196044921875,284.8878173828125,1.0,0.3390704095363617,1.0,1.0,0.0,1.0,-1.8207809925079343,1.820778250694275,2.673215703907772e-06,1.3979837894439695,0.8190329074859619,0.8190329074859619,0.0,49.65450286865234,25.0,43190.5703125,0.0,498.2442932128906,1.0,280.9579772949219,283.9588623046875,296.2149963378906,299.0666809082031,293.1499938964844,293.1499938964844,281.25,40706.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815188467502594,1.0,0.0,0.0,3.4321391582489014,3.432162046432495,7.860010100557702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.6484375,0.0,1337.141845703125,1895.4371337890625,0.0,2611.052978515625,0.8607983589172363,1.0,0.0,3.0,1.0,0.0
18084720,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.994519293308258,0.3318779468536377,0.2980960309505462,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8595166206359863,0.2156897336244583,0.2050485908985138,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9054780006408693,0.2517145872116089,0.176551342010498,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8439850807189941,0.2037457972764969,0.1938053369522094,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7506104707717896,0.1419961154460907,0.6434840559959412,284.879150390625,284.95001220703125,295.9366760253906,293.1831970214844,295.935546875,297.32196044921875,284.8878173828125,1.0,0.3390704095363617,1.0,1.0,0.0,1.0,-1.8207809925079343,1.820778250694275,2.673215703907772e-06,1.3979837894439695,0.8190329074859619,0.8190329074859619,0.0,49.65450286865234,25.0,43190.5703125,0.0,498.2442932128906,1.0,280.9579772949219,283.9588623046875,296.2149963378906,299.0666809082031,293.1499938964844,293.1499938964844,281.25,40706.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815188467502594,1.0,0.0,0.0,3.4321391582489014,3.432162046432495,7.860010100557702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.6484375,0.0,1337.141845703125,1895.4371337890625,0.0,2611.052978515625,0.8607983589172363,1.0,0.0,3.0,1.0,0.0
18084780,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9990000128746032,0.3392164707183838,0.273749977350235,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8920199871063232,0.2164869904518127,0.2054648995399475,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9443686008453368,0.2531765699386596,0.1769552230834961,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.874850332736969,0.2043927460908889,0.194086343050003,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7769951820373535,0.1418239623308181,0.6411802768707275,285.0002136230469,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3377990722656,284.9894714355469,1.0,0.329832911491394,1.0,1.0,0.0,1.0,-1.795082449913025,1.7950798273086548,2.5969861781049985e-06,1.3754189014434814,0.9209789037704468,0.9209789037704468,0.0,43.64987564086914,28.0,42264.96875,0.0,462.0468444824219,1.0,281.2413635253906,284.059814453125,296.13970947265625,298.8796691894531,293.1499938964844,293.1499938964844,280.95001220703125,32636.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039381504058838,1.0,0.0,0.0,3.582026481628418,3.5820491313934326,8.561519848626631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.81298828125,0.0,1434.1553955078125,1895.4371337890625,0.0,2507.485595703125,0.8873618245124817,1.0,0.0,3.0,1.0,0.0
18084840,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9990000128746032,0.3392164707183838,0.273749977350235,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8920199871063232,0.2164869904518127,0.2054648995399475,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9443686008453368,0.2531765699386596,0.1769552230834961,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.874850332736969,0.2043927460908889,0.194086343050003,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7769951820373535,0.1418239623308181,0.6411802768707275,285.0002136230469,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3377990722656,284.9894714355469,1.0,0.329832911491394,1.0,1.0,0.0,1.0,-1.795082449913025,1.7950798273086548,2.5969861781049985e-06,1.3754189014434814,0.9209789037704468,0.9209789037704468,0.0,43.64987564086914,28.0,42264.96875,0.0,462.0468444824219,1.0,281.2413635253906,284.059814453125,296.13970947265625,298.8796691894531,293.1499938964844,293.1499938964844,280.95001220703125,32636.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039381504058838,1.0,0.0,0.0,3.582026481628418,3.5820491313934326,8.561519848626631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.81298828125,0.0,1434.1553955078125,1895.4371337890625,0.0,2507.485595703125,0.8873618245124817,1.0,0.0,3.0,1.0,0.0
18084900,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9990000128746032,0.3445495963096618,0.2656745314598083,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.9016770124435424,0.2167335599660873,0.2057585716247558,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.955807089805603,0.2532378733158111,0.1774506568908691,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.8841435313224792,0.2045745104551315,0.1943123936653137,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7847721576690674,0.141728326678276,0.6407234072685242,284.8502502441406,284.95001220703125,295.9916687011719,293.1704406738281,295.9905090332031,297.3544311523437,284.8345031738281,1.0,0.3263504803180694,1.0,1.0,0.0,1.0,-1.781090259552002,1.7810876369476318,2.562583631515736e-06,1.368184208869934,0.8156905770301819,0.8156905770301819,0.0,42.15273284912109,28.0,42639.37890625,0.0,450.08740234375,1.0,280.999755859375,283.8983154296875,296.19879150390625,299.0634460449219,293.1499938964844,293.1499938964844,280.95001220703125,38446.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101261258125305,1.0,0.0,0.0,3.528214931488037,3.52823805809021,8.306218433062895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.8544921875,0.0,1419.5447998046875,1895.4371337890625,0.0,2564.354736328125,0.8767383694648743,1.0,0.0,3.0,1.0,0.0
18084960,297.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.9990000128746032,0.3499520719051361,0.2579410672187805,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9112260341644288,0.2168557494878769,0.205855131149292,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9654240608215332,0.2532078325748443,0.1774190068244934,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.893030047416687,0.2046369314193725,0.1943519562482834,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.7922415137290955,0.1415773183107376,0.6398545503616333,284.8684387207031,284.95001220703125,296.010009765625,293.1661682128906,296.00885009765625,297.3713684082031,284.8791198730469,1.0,0.3236046433448791,1.0,1.0,0.0,1.0,-1.7708851099014282,1.7708826065063477,2.5345123049191898e-06,1.360461711883545,0.7918776869773865,0.7918776869773865,0.0,40.75439834594727,46.0,41958.61328125,0.0,439.6268005371094,1.0,280.95904541015625,283.966796875,296.1773681640625,298.9627685546875,293.1499938964844,293.1499938964844,281.25,42688.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108432292938232,1.0,0.0,0.0,3.3253581523895264,3.325380563735962,7.378535542557074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.6787109375,0.0,1246.6873779296875,1895.4371337890625,0.0,2570.9609375,0.8397149443626404,1.0,0.0,3.0,1.0,0.0
18085020,297.5940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9990000128746032,0.3597826659679413,0.261740893125534,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9075734615325928,0.2177336364984512,0.2065394967794418,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9616101980209352,0.2541203498840332,0.1778870224952697,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8895378708839417,0.2053620815277099,0.1949005126953125,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7885368466377258,0.1417785286903381,0.6402236819267273,285.0225830078125,284.95001220703125,296.0466613769531,293.1576232910156,296.0455017089844,297.4041748046875,285.019287109375,1.0,0.325977623462677,1.0,1.0,0.0,1.0,-1.7779078483581543,1.7779052257537842,2.553429339968716e-06,1.3654824495315552,0.9155832529067992,0.9155832529067992,0.0,41.46752548217773,64.0,41750.49609375,0.0,446.0655822753906,1.0,281.2403869628906,284.0946350097656,296.1112976074219,298.7984924316406,293.1499938964844,293.1499938964844,280.95001220703125,32097.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967768907546997,1.0,0.0,0.0,3.499333381652832,3.4993553161621094,8.170787850758643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.10107421875,0.0,1343.91943359375,1895.4371337890625,0.0,2441.994384765625,0.8685399889945984,1.0,0.0,3.0,1.0,0.0
18085080,297.5940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9990000128746032,0.3597826659679413,0.261740893125534,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9075734615325928,0.2177336364984512,0.2065394967794418,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9616101980209352,0.2541203498840332,0.1778870224952697,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8895378708839417,0.2053620815277099,0.1949005126953125,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7885368466377258,0.1417785286903381,0.6402236819267273,285.0225830078125,284.95001220703125,296.0466613769531,293.1576232910156,296.0455017089844,297.4041748046875,285.019287109375,1.0,0.325977623462677,1.0,1.0,0.0,1.0,-1.7779078483581543,1.7779052257537842,2.553429339968716e-06,1.3654824495315552,0.9155832529067992,0.9155832529067992,0.0,41.46752548217773,64.0,41750.49609375,0.0,446.0655822753906,1.0,281.2403869628906,284.0946350097656,296.1112976074219,298.7984924316406,293.1499938964844,293.1499938964844,280.95001220703125,32097.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967768907546997,1.0,0.0,0.0,3.499333381652832,3.4993553161621094,8.170787850758643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.10107421875,0.0,1343.91943359375,1895.4371337890625,0.0,2441.994384765625,0.8685399889945984,1.0,0.0,3.0,1.0,0.0
18085140,297.57391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9990000128746032,0.3634410798549652,0.2846465706825256,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8828431367874146,0.2182150334119796,0.2072867006063461,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9332835674285888,0.2545311450958252,0.1784183084964752,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.865593671798706,0.2057142108678817,0.195518359541893,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7667428851127625,0.1416293680667877,0.6409370303153992,284.9058532714844,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.4007263183594,284.9162902832031,1.0,0.3349701762199402,1.0,1.0,0.0,1.0,-1.8085335493087769,1.8085309267044067,2.640135335241212e-06,1.3898133039474487,0.8205490112304688,0.8205490112304688,0.0,45.870079040527344,82.0,42638.1875,0.0,478.65478515625,1.0,280.958740234375,283.98223876953125,296.18182373046875,298.9814147949219,293.1499938964844,293.1499938964844,281.25,39569.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078510761260986,1.0,0.0,0.0,3.3633999824523926,3.36342191696167,7.548320581918233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.0458984375,0.0,1261.6868896484375,1895.4371337890625,0.0,2543.418212890625,0.8453171849250793,1.0,0.0,3.0,1.0,0.0
18085200,297.57391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9990000128746032,0.3634410798549652,0.2846465706825256,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8828431367874146,0.2182150334119796,0.2072867006063461,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9332835674285888,0.2545311450958252,0.1784183084964752,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.865593671798706,0.2057142108678817,0.195518359541893,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7667428851127625,0.1416293680667877,0.6409370303153992,284.9058532714844,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.4007263183594,284.9162902832031,1.0,0.3349701762199402,1.0,1.0,0.0,1.0,-1.8085335493087769,1.8085309267044067,2.640135335241212e-06,1.3898133039474487,0.8205490112304688,0.8205490112304688,0.0,45.870079040527344,82.0,42638.1875,0.0,478.65478515625,1.0,280.958740234375,283.98223876953125,296.18182373046875,298.9814147949219,293.1499938964844,293.1499938964844,281.25,39569.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078510761260986,1.0,0.0,0.0,3.3633999824523926,3.36342191696167,7.548320581918233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.0458984375,0.0,1261.6868896484375,1895.4371337890625,0.0,2543.418212890625,0.8453171849250793,1.0,0.0,3.0,1.0,0.0
18085260,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.9990000128746032,0.3621521890163421,0.3211138546466827,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.8494151830673218,0.2190838158130645,0.208220362663269,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.8939486742019653,0.2554876804351806,0.179135575890541,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8337479829788208,0.2064303010702133,0.1963157206773758,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.7376718521118164,0.1414628028869629,0.641255795955658,285.0784606933594,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.36798095703125,285.0765991210937,1.0,0.3490172028541565,1.0,1.0,0.0,1.0,-1.855634450912476,1.855631709098816,2.772754669422284e-06,1.4242196083068848,0.98617684841156,0.98617684841156,0.0,53.43434524536133,85.0,43257.50390625,0.0,533.3181762695312,1.0,281.2411804199219,284.1144104003906,296.1322631835937,298.89532470703125,293.1499938964844,293.1499938964844,280.95001220703125,30212.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016127943992615,1.0,0.0,0.0,3.601895570755005,3.6019182205200195,8.656763270664669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.140625,0.0,1437.5726318359375,1895.4371337890625,0.0,2486.179443359375,0.8903173804283142,1.0,0.0,3.0,1.0,0.0
18085320,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.9990000128746032,0.3621521890163421,0.3211138546466827,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.8494151830673218,0.2190838158130645,0.208220362663269,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.8939486742019653,0.2554876804351806,0.179135575890541,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8337479829788208,0.2064303010702133,0.1963157206773758,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.7376718521118164,0.1414628028869629,0.641255795955658,285.0784606933594,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.36798095703125,285.0765991210937,1.0,0.3490172028541565,1.0,1.0,0.0,1.0,-1.855634450912476,1.855631709098816,2.772754669422284e-06,1.4242196083068848,0.98617684841156,0.98617684841156,0.0,53.43434524536133,85.0,43257.50390625,0.0,533.3181762695312,1.0,281.2411804199219,284.1144104003906,296.1322631835937,298.89532470703125,293.1499938964844,293.1499938964844,280.95001220703125,30212.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016127943992615,1.0,0.0,0.0,3.601895570755005,3.6019182205200195,8.656763270664669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.140625,0.0,1437.5726318359375,1895.4371337890625,0.0,2486.179443359375,0.8903173804283142,1.0,0.0,3.0,1.0,0.0
