time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085380,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9612768888473512,0.3598379492759704,0.3244180977344513,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.812219500541687,0.2192884236574173,0.2090699672698974,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.852019727230072,0.2555568516254425,0.1797219067811966,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7960986495018005,0.2065147757530212,0.1970406174659729,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7034047245979309,0.1406175196170807,0.6404328346252441,284.87750244140625,284.95001220703125,296.1566772460937,293.1343078613281,296.15557861328125,297.3268737792969,284.88189697265625,1.0,0.3593525290489197,1.0,1.0,0.0,1.0,-1.8612414598464968,1.861238598823548,2.784531488941866e-06,1.4251925945281982,0.8538283705711365,0.8538283705711365,0.0,63.85106658935547,88.0,44044.921875,0.0,570.1469116210938,1.0,280.95721435546875,283.9054260253906,296.1970520019531,299.10211181640625,293.1499938964844,293.1499938964844,281.25,38325.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192262649536133,1.0,0.0,0.0,3.565277576446533,3.5653011798858643,8.481642908009235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.53857421875,0.0,1457.930419921875,1895.4371337890625,0.0,2648.40283203125,0.8873623013496399,1.0,0.0,3.0,1.0,0.0
18085440,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9612768888473512,0.3598379492759704,0.3244180977344513,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.812219500541687,0.2192884236574173,0.2090699672698974,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.852019727230072,0.2555568516254425,0.1797219067811966,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7960986495018005,0.2065147757530212,0.1970406174659729,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7034047245979309,0.1406175196170807,0.6404328346252441,284.87750244140625,284.95001220703125,296.1566772460937,293.1343078613281,296.15557861328125,297.3268737792969,284.88189697265625,1.0,0.3593525290489197,1.0,1.0,0.0,1.0,-1.8612414598464968,1.861238598823548,2.784531488941866e-06,1.4251925945281982,0.8538283705711365,0.8538283705711365,0.0,63.85106658935547,88.0,44044.921875,0.0,570.1469116210938,1.0,280.95721435546875,283.9054260253906,296.1970520019531,299.10211181640625,293.1499938964844,293.1499938964844,281.25,38325.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192262649536133,1.0,0.0,0.0,3.565277576446533,3.5653011798858643,8.481642908009235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.53857421875,0.0,1457.930419921875,1895.4371337890625,0.0,2648.40283203125,0.8873623013496399,1.0,0.0,3.0,1.0,0.0
18085500,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9436668753623962,0.3608195185661316,0.3247995674610138,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7983400225639343,0.2194336205720901,0.2092771083116531,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8381601572036743,0.2556747198104858,0.1798242330551147,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7822255492210388,0.206594243645668,0.1971924751996994,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.6899985671043396,0.1402058750391006,0.639070987701416,285.022705078125,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3202209472656,285.0359191894531,1.0,0.3634234666824341,1.0,1.0,0.0,1.0,-1.860615611076355,1.8606128692626955,2.780336217256263e-06,1.422971248626709,0.9476337432861328,0.9476337432861328,0.0,68.2764892578125,88.0,43409.6875,0.0,583.7275390625,1.0,281.1999816894531,284.0670471191406,296.1156311035156,298.8785095214844,293.1499938964844,293.1499938964844,281.25,33817.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135976195335388,1.0,0.0,0.0,3.6057653427124015,3.6057887077331534,8.675374942868075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.55859375,0.0,1468.3760986328125,1895.4371337890625,0.0,2596.362548828125,0.8961536884307861,1.0,0.0,3.0,1.0,0.0
18085560,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.931304931640625,0.3624975979328155,0.3261954486370086,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7883376479148865,0.2197457551956176,0.2096627503633499,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8285508155822754,0.2560038566589355,0.1801126897335052,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7724635601043701,0.206832006573677,0.197510540485382,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.6802999973297119,0.1399446427822113,0.6383220553398132,285.0357971191406,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3192138671875,285.0321044921875,1.0,0.3670677840709686,1.0,1.0,0.0,1.0,-1.8625808954238887,1.8625781536102293,2.78443599199818e-06,1.423287034034729,0.9859160780906676,0.9859160780906676,0.0,71.93041229248047,76.0,43598.55078125,0.0,596.7113037109375,1.0,281.2425231933594,284.0511474609375,296.1119079589844,298.92108154296875,293.1499938964844,293.1499938964844,280.95001220703125,31877.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115597367286682,1.0,0.0,0.0,3.714408874511719,3.714432716369629,9.206036679643148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.1123046875,0.0,1574.62353515625,1895.4371337890625,0.0,2577.564453125,0.916793406009674,1.0,0.0,3.0,1.0,0.0
18085620,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.928220808506012,0.3649217784404754,0.3286581635475158,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.7843932509422302,0.2198170721530914,0.2099555134773254,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8246276378631592,0.2559034824371338,0.1802500337362289,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.7685334086418152,0.2067847996950149,0.1976831257343292,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.6753391623497009,0.1391258537769317,0.6353875398635864,284.8617858886719,284.95001220703125,296.2300109863281,293.1226501464844,296.2289123535156,297.3109741210937,284.8688049316406,1.0,0.3680520355701446,1.0,1.0,0.0,1.0,-1.8627433776855469,1.8627406358718872,2.7845344447996467e-06,1.423136591911316,0.845074474811554,0.845074474811554,0.0,73.52571105957031,64.0,44062.1796875,0.0,601.8856201171875,1.0,280.9569091796875,283.884033203125,296.159423828125,299.0654602050781,293.1499938964844,293.1499938964844,281.25,40273.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234720230102539,1.0,0.0,0.0,3.589930772781372,3.5899550914764404,8.599346301707556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.42529296875,0.0,1498.8115234375,1895.4371337890625,0.0,2687.764892578125,0.8947732448577881,1.0,0.0,3.0,1.0,0.0
18085680,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.928220808506012,0.3649217784404754,0.3286581635475158,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.7843932509422302,0.2198170721530914,0.2099555134773254,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8246276378631592,0.2559034824371338,0.1802500337362289,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.7685334086418152,0.2067847996950149,0.1976831257343292,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.6753391623497009,0.1391258537769317,0.6353875398635864,284.8617858886719,284.95001220703125,296.2300109863281,293.1226501464844,296.2289123535156,297.3109741210937,284.8688049316406,1.0,0.3680520355701446,1.0,1.0,0.0,1.0,-1.8627433776855469,1.8627406358718872,2.7845344447996467e-06,1.423136591911316,0.845074474811554,0.845074474811554,0.0,73.52571105957031,64.0,44062.1796875,0.0,601.8856201171875,1.0,280.9569091796875,283.884033203125,296.159423828125,299.0654602050781,293.1499938964844,293.1499938964844,281.25,40273.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234720230102539,1.0,0.0,0.0,3.589930772781372,3.5899550914764404,8.599346301707556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.42529296875,0.0,1498.8115234375,1895.4371337890625,0.0,2687.764892578125,0.8947732448577881,1.0,0.0,3.0,1.0,0.0
18085740,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9434754252433776,0.368723452091217,0.3315283358097076,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7937512993812561,0.2203851789236068,0.2101675868034362,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8334412574768066,0.2564665079116821,0.1803621053695678,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7774050831794739,0.207203671336174,0.1977650970220565,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.6821682453155518,0.1386837363243103,0.6320808529853821,285.0326232910156,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3119506835937,285.029052734375,1.0,0.3648006618022918,1.0,1.0,0.0,1.0,-1.8627040386199951,1.862701177597046,2.7872722512256587e-06,1.4251993894577026,0.9809613227844238,0.9809613227844238,0.0,70.29618835449219,52.0,43584.77734375,0.0,591.6160888671875,1.0,281.2427978515625,284.0396728515625,296.0871887207031,298.8921203613281,293.1499938964844,293.1499938964844,280.95001220703125,32354.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125942349433899,1.0,0.0,0.0,3.728648185729981,3.7286722660064697,9.276755008613692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.16259765625,0.0,1594.580078125,1895.4371337890625,0.0,2587.103515625,0.9202862977981568,1.0,0.0,3.0,1.0,0.0
18085800,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9434754252433776,0.368723452091217,0.3315283358097076,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7937512993812561,0.2203851789236068,0.2101675868034362,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8334412574768066,0.2564665079116821,0.1803621053695678,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7774050831794739,0.207203671336174,0.1977650970220565,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.6821682453155518,0.1386837363243103,0.6320808529853821,285.0326232910156,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3119506835937,285.029052734375,1.0,0.3648006618022918,1.0,1.0,0.0,1.0,-1.8627040386199951,1.862701177597046,2.7872722512256587e-06,1.4251993894577026,0.9809613227844238,0.9809613227844238,0.0,70.29618835449219,52.0,43584.77734375,0.0,591.6160888671875,1.0,281.2427978515625,284.0396728515625,296.0871887207031,298.8921203613281,293.1499938964844,293.1499938964844,280.95001220703125,32354.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125942349433899,1.0,0.0,0.0,3.728648185729981,3.7286722660064697,9.276755008613692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.16259765625,0.0,1594.580078125,1895.4371337890625,0.0,2587.103515625,0.9202862977981568,1.0,0.0,3.0,1.0,0.0
18085860,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.9696362614631652,0.3714819848537445,0.3341067731380462,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8127728700637817,0.2205954939126968,0.2102839946746826,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8519843816757202,0.2564907968044281,0.1803625226020813,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.7960774302482605,0.2072865962982177,0.1977529227733612,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.6979054808616638,0.1380825042724609,0.6287065148353577,284.86480712890625,284.95001220703125,296.3033447265625,293.1159973144531,296.30224609375,297.3066101074219,284.8721008300781,1.0,0.3587757349014282,1.0,1.0,0.0,1.0,-1.86188006401062,1.8618773221969604,2.7890528144780542e-06,1.4276304244995115,0.843845546245575,0.843845546245575,0.0,64.22742462158203,40.0,44016.18359375,0.0,571.7879638671875,1.0,280.9568786621094,283.8802795410156,296.14617919921875,299.0462951660156,293.1499938964844,293.1499938964844,281.25,40543.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823317289352417,1.0,0.0,0.0,3.590593099594116,3.590617418289185,8.602520438216743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.9736328125,0.0,1501.519775390625,1895.4371337890625,0.0,2686.328857421875,0.8952358365058899,1.0,0.0,3.0,1.0,0.0
18085920,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.9696362614631652,0.3714819848537445,0.3341067731380462,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8127728700637817,0.2205954939126968,0.2102839946746826,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8519843816757202,0.2564907968044281,0.1803625226020813,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.7960774302482605,0.2072865962982177,0.1977529227733612,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.6979054808616638,0.1380825042724609,0.6287065148353577,284.86480712890625,284.95001220703125,296.3033447265625,293.1159973144531,296.30224609375,297.3066101074219,284.8721008300781,1.0,0.3587757349014282,1.0,1.0,0.0,1.0,-1.86188006401062,1.8618773221969604,2.7890528144780542e-06,1.4276304244995115,0.843845546245575,0.843845546245575,0.0,64.22742462158203,40.0,44016.18359375,0.0,571.7879638671875,1.0,280.9568786621094,283.8802795410156,296.14617919921875,299.0462951660156,293.1499938964844,293.1499938964844,281.25,40543.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823317289352417,1.0,0.0,0.0,3.590593099594116,3.590617418289185,8.602520438216743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.9736328125,0.0,1501.519775390625,1895.4371337890625,0.0,2686.328857421875,0.8952358365058899,1.0,0.0,3.0,1.0,0.0
18085980,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9990000128746032,0.3755247294902801,0.3354526162147522,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8403989672660828,0.2212833315134048,0.210436463356018,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8826900720596313,0.2571431696414947,0.1804122179746627,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8242773413658142,0.2078141868114471,0.1977657824754715,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.7220475673675537,0.1378034353256225,0.6253494024276733,285.0353088378906,284.95001220703125,296.3399963378906,293.1150207519531,296.3388977050781,297.3096008300781,285.03125,1.0,0.3507453203201294,1.0,1.0,0.0,1.0,-1.859181880950928,1.8591790199279783,2.7849209800479e-06,1.4282912015914917,0.9816181659698486,0.9816181659698486,0.0,56.37451171875,28.0,43521.1484375,0.0,545.1934814453125,1.0,281.2427978515625,284.0348205566406,296.0813903808594,298.8819885253906,293.1499938964844,293.1499938964844,280.95001220703125,32363.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120485544204712,1.0,0.0,0.0,3.7307803630828857,3.730804443359375,9.287368243349192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.6826171875,0.0,1597.099853515625,1895.4371337890625,0.0,2582.071044921875,0.9207836389541626,1.0,0.0,3.0,1.0,0.0
18086040,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9990000128746032,0.3755247294902801,0.3354526162147522,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8403989672660828,0.2212833315134048,0.210436463356018,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8826900720596313,0.2571431696414947,0.1804122179746627,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8242773413658142,0.2078141868114471,0.1977657824754715,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.7220475673675537,0.1378034353256225,0.6253494024276733,285.0353088378906,284.95001220703125,296.3399963378906,293.1150207519531,296.3388977050781,297.3096008300781,285.03125,1.0,0.3507453203201294,1.0,1.0,0.0,1.0,-1.859181880950928,1.8591790199279783,2.7849209800479e-06,1.4282912015914917,0.9816181659698486,0.9816181659698486,0.0,56.37451171875,28.0,43521.1484375,0.0,545.1934814453125,1.0,281.2427978515625,284.0348205566406,296.0813903808594,298.8819885253906,293.1499938964844,293.1499938964844,280.95001220703125,32363.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120485544204712,1.0,0.0,0.0,3.7307803630828857,3.730804443359375,9.287368243349192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.6826171875,0.0,1597.099853515625,1895.4371337890625,0.0,2582.071044921875,0.9207836389541626,1.0,0.0,3.0,1.0,0.0
18086100,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.9990000128746032,0.3785377442836761,0.322165846824646,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8517077565193176,0.2214837819337844,0.2106555253267288,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.895356297492981,0.2572518587112427,0.1805474907159805,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8349998593330383,0.20793978869915,0.1979081034660339,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7308545112609863,0.13759845495224,0.6243113875389099,284.8658142089844,284.95001220703125,296.3583374023437,293.115234375,296.3572082519531,297.3152160644531,284.8458251953125,1.0,0.3456393480300903,1.0,1.0,0.0,1.0,-1.8431415557861328,1.8431388139724727,2.7394276003178675e-06,1.4167357683181765,0.8735598921775818,0.8735598921775818,0.0,53.41067886352539,28.0,44026.48046875,0.0,524.7713012695312,1.0,280.9955749511719,283.8360290527344,296.15234375,299.0958557128906,293.1499938964844,293.1499938964844,280.95001220703125,36406.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195275664329529,1.0,0.0,0.0,3.724612236022949,3.724637031555176,9.25668359741394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.46533203125,0.0,1620.87841796875,1895.4371337890625,0.0,2651.19287109375,0.9197177886962892,1.0,0.0,3.0,1.0,0.0
18086160,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.9990000128746032,0.3829651176929474,0.3077302575111389,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.8645546436309814,0.2214839309453964,0.2106125801801681,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.9096114039421082,0.2570977807044983,0.180421233177185,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.8470293879508972,0.2078724205493927,0.1977999359369278,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.7406578063964844,0.1372876167297363,0.6225519180297852,284.8417053222656,284.95001220703125,296.3766784667969,293.1159362792969,296.37554931640625,297.3282470703125,284.8489685058594,1.0,0.3398510813713074,1.0,1.0,0.0,1.0,-1.8233662843704224,1.8233635425567627,2.6830700790014816e-06,1.4018343687057495,0.8197895288467407,0.8197895288467407,0.0,50.2742919921875,31.0,43214.98828125,0.0,501.8502197265625,1.0,280.9571533203125,283.8648681640625,296.1372375488281,299.004150390625,293.1499938964844,293.1499938964844,281.25,42339.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213516473770142,1.0,0.0,0.0,3.5423800945281982,3.5424041748046875,8.373048672183359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.4248046875,0.0,1462.7349853515625,1895.4371337890625,0.0,2668.095947265625,0.8856085538864136,1.0,0.0,3.0,1.0,0.0
18086220,297.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9990000128746032,0.3953952193260193,0.2872563898563385,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8853234052658081,0.2221523970365524,0.2109123766422271,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9342467188835144,0.2576652765274048,0.1805337220430374,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8665142059326172,0.2083586752414703,0.1979409605264663,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7564603686332703,0.1372580677270889,0.6208933591842651,285.0004272460937,284.95001220703125,296.413330078125,293.1189270019531,296.4122009277344,297.37725830078125,284.9956359863281,1.0,0.3325776755809784,1.0,1.0,0.0,1.0,-1.797438621520996,1.7974361181259155,2.6092020561918616e-06,1.381515622138977,0.9316904544830322,0.9316904544830322,0.0,46.07111740112305,34.0,42259.6484375,0.0,472.2165222167969,1.0,281.2421875,284.0167236328125,296.0647888183594,298.7962341308594,293.1499938964844,293.1499938964844,280.95001220703125,33423.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057523369789124,1.0,0.0,0.0,3.644408464431762,3.644431829452514,8.862318736646557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.00244140625,0.0,1507.707275390625,1895.4371337890625,0.0,2524.132568359375,0.9019224047660828,1.0,0.0,3.0,1.0,0.0
18086280,297.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9990000128746032,0.3953952193260193,0.2872563898563385,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8853234052658081,0.2221523970365524,0.2109123766422271,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9342467188835144,0.2576652765274048,0.1805337220430374,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8665142059326172,0.2083586752414703,0.1979409605264663,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7564603686332703,0.1372580677270889,0.6208933591842651,285.0004272460937,284.95001220703125,296.413330078125,293.1189270019531,296.4122009277344,297.37725830078125,284.9956359863281,1.0,0.3325776755809784,1.0,1.0,0.0,1.0,-1.797438621520996,1.7974361181259155,2.6092020561918616e-06,1.381515622138977,0.9316904544830322,0.9316904544830322,0.0,46.07111740112305,34.0,42259.6484375,0.0,472.2165222167969,1.0,281.2421875,284.0167236328125,296.0647888183594,298.7962341308594,293.1499938964844,293.1499938964844,280.95001220703125,33423.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057523369789124,1.0,0.0,0.0,3.644408464431762,3.644431829452514,8.862318736646557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.00244140625,0.0,1507.707275390625,1895.4371337890625,0.0,2524.132568359375,0.9019224047660828,1.0,0.0,3.0,1.0,0.0
18086340,297.61163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9990000128746032,0.4070218503475189,0.2740073502063751,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9003108143806458,0.2224762439727783,0.2112715095281601,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.95131653547287,0.2577139139175415,0.1806466281414032,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8807191252708435,0.2085117101669311,0.1981338709592819,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7681797742843628,0.1371780782938003,0.6204441785812378,284.8675537109375,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.42071533203125,284.8786315917969,1.0,0.3280086517333984,1.0,1.0,0.0,1.0,-1.7817859649658203,1.7817834615707395,2.564600436016917e-06,1.368784785270691,0.8028472065925598,0.8028472065925598,0.0,43.50113296508789,52.0,42142.5625,0.0,454.6071166992188,1.0,280.9579162597656,283.9140625,296.1293334960937,298.9153747558594,293.1499938964844,293.1499938964844,281.25,42707.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114942312240601,1.0,0.0,0.0,3.397425889968872,3.397448778152466,7.701818276473205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.92236328125,0.0,1316.6156005859375,1895.4371337890625,0.0,2576.96044921875,0.8553476929664612,1.0,0.0,3.0,1.0,0.0
18086400,297.61163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9990000128746032,0.4070218503475189,0.2740073502063751,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9003108143806458,0.2224762439727783,0.2112715095281601,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.95131653547287,0.2577139139175415,0.1806466281414032,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8807191252708435,0.2085117101669311,0.1981338709592819,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7681797742843628,0.1371780782938003,0.6204441785812378,284.8675537109375,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.42071533203125,284.8786315917969,1.0,0.3280086517333984,1.0,1.0,0.0,1.0,-1.7817859649658203,1.7817834615707395,2.564600436016917e-06,1.368784785270691,0.8028472065925598,0.8028472065925598,0.0,43.50113296508789,52.0,42142.5625,0.0,454.6071166992188,1.0,280.9579162597656,283.9140625,296.1293334960937,298.9153747558594,293.1499938964844,293.1499938964844,281.25,42707.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114942312240601,1.0,0.0,0.0,3.397425889968872,3.397448778152466,7.701818276473205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.92236328125,0.0,1316.6156005859375,1895.4371337890625,0.0,2576.96044921875,0.8553476929664612,1.0,0.0,3.0,1.0,0.0
18086460,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9990000128746032,0.4157051742076874,0.2781171798706054,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8966107964515686,0.2234047204256057,0.2118860036134719,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9467559456825256,0.2585377693176269,0.1809909790754318,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.87696772813797,0.2092643529176712,0.198595330119133,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7648221254348755,0.137634128332138,0.6215398907661438,285.0430603027344,284.95001220703125,296.480224609375,293.1296081542969,296.47906494140625,297.45068359375,285.0408935546875,1.0,0.330512523651123,1.0,1.0,0.0,1.0,-1.7897192239761353,1.7897166013717651,2.5857723358058138e-06,1.3741837739944458,0.9348700046539308,0.9348700046539308,0.0,44.32845687866211,52.0,41963.2734375,0.0,462.0540771484375,1.0,281.2330322265625,284.06622314453125,296.0722045898437,298.7544250488281,293.1499938964844,293.1499938964844,281.25,32040.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981662750244141,1.0,0.0,0.0,3.542640686035156,3.5426628589630127,8.374280469070072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.990234375,0.0,1388.2174072265625,1895.4371337890625,0.0,2454.67138671875,0.8789808750152588,1.0,0.0,3.0,1.0,0.0
18086520,297.65386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9990000128746032,0.4171914160251617,0.2804862856864929,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8943690657615662,0.2236758917570114,0.2121395766735077,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.944084644317627,0.2587826550006866,0.1811652034521103,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8747753500938416,0.2094965279102325,0.1988119333982467,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.7629626989364624,0.1377975195646286,0.6222550272941589,285.0368957519531,284.95001220703125,296.4866638183594,293.1307983398437,296.48553466796875,297.4547424316406,285.0346069335937,1.0,0.3316856026649475,1.0,1.0,0.0,1.0,-1.7941932678222656,1.7941906452178955,2.5981337330449605e-06,1.3775150775909424,0.94125097990036,0.94125097990036,0.0,44.81658172607422,70.0,42080.24609375,0.0,466.3442687988281,1.0,281.24072265625,284.05718994140625,296.0848693847656,298.78240966796875,293.1499938964844,293.1499938964844,280.95001220703125,31904.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975237965583801,1.0,0.0,0.0,3.5735137462615967,3.573536157608032,8.520875098838587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.08203125,0.0,1419.729248046875,1895.4371337890625,0.0,2448.807373046875,0.88530433177948,1.0,0.0,3.0,1.0,0.0
18086580,297.6441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9990000128746032,0.421514093875885,0.2982884645462036,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8774167895317078,0.2247115820646286,0.2133208066225052,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9233274459838868,0.2595301270484924,0.1818885058164596,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8584681153297424,0.2103701531887054,0.1998323202133178,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7492225766181946,0.1384036839008331,0.6258196830749512,284.884765625,284.95001220703125,296.5168762207031,293.13641357421875,296.5157470703125,297.457275390625,284.892578125,1.0,0.3396108150482178,1.0,1.0,0.0,1.0,-1.82335102558136,1.8233484029769893,2.6800034902407788e-06,1.3995596170425415,0.83616703748703,0.83616703748703,0.0,48.51188278198242,70.0,43146.234375,0.0,496.3836669921875,1.0,280.96490478515625,283.90216064453125,296.18048095703125,299.0165405273437,293.1499938964844,293.1499938964844,280.95001220703125,39077.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089624643325806,1.0,0.0,0.0,3.5013442039489746,3.5013673305511475,8.180181225725391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.36474609375,0.0,1396.0771484375,1895.4371337890625,0.0,2553.641845703125,0.8736292719841003,1.0,0.0,3.0,1.0,0.0
18086640,297.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9990000128746032,0.4219647645950317,0.3034812211990356,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8726304173469543,0.2249417752027511,0.2135524153709411,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9174192547798156,0.2596901357173919,0.1820086985826492,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8539202809333801,0.2105655819177627,0.2000324428081512,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7453823685646057,0.1385239064693451,0.6265044808387756,284.9070739746094,284.95001220703125,296.5233459472656,293.1376342773437,296.522216796875,297.4545593261719,284.9161376953125,1.0,0.3417873382568359,1.0,1.0,0.0,1.0,-1.8310694694519043,1.8310667276382449,2.701983703445876e-06,1.4054361581802368,0.8448320627212524,0.8448320627212524,0.0,49.611122131347656,88.0,43281.9375,0.0,504.8629150390625,1.0,280.95819091796875,283.92340087890625,296.17633056640625,299.00689697265625,293.1499938964844,293.1499938964844,281.25,38720.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098702430725098,1.0,0.0,0.0,3.481581926345825,3.481604814529419,8.088100571512769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.66845703125,0.0,1373.15771484375,1895.4371337890625,0.0,2561.99853515625,0.8703073859214783,1.0,0.0,3.0,1.0,0.0
18086700,297.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.9990000128746032,0.4228357672691345,0.3198978304862976,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.8585234880447388,0.2258234918117523,0.2143511772155761,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.9008081555366516,0.2604278922080993,0.1824716180562973,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8405843377113342,0.2113352864980697,0.2007345706224441,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.7340554594993591,0.1389824151992797,0.6287651658058167,285.06658935546875,284.95001220703125,296.5416564941406,293.14117431640625,296.5405578613281,297.4433898925781,285.0821228027344,1.0,0.3487520217895508,1.0,1.0,0.0,1.0,-1.8558483123779297,1.85584557056427,2.773335609163041e-06,1.424353837966919,0.9609480500221252,0.9609480500221252,0.0,53.20741271972656,88.0,43250.58203125,0.0,532.7470703125,1.0,281.1986389160156,284.0844116210937,296.1208190917969,298.8428039550781,293.1499938964844,293.1499938964844,281.25,32552.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804688036441803,1.0,0.0,0.0,3.5673704147338867,3.5673930644989014,8.491604148730403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.787109375,0.0,1417.9547119140625,1895.4371337890625,0.0,2514.36376953125,0.8867635130882263,1.0,0.0,3.0,1.0,0.0
18086760,297.5853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.9990000128746032,0.4228969514369964,0.3382364511489868,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.8445855379104614,0.2269199639558792,0.2154481559991836,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.8849464654922485,0.2614088058471679,0.1831973493099212,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.8273446559906006,0.2123090773820877,0.2017196863889694,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.7225958704948425,0.1395519822835922,0.6318074464797974,285.1023864746094,284.95001220703125,296.5599975585937,293.1447448730469,296.55889892578125,297.42730712890625,285.10284423828125,1.0,0.3567972183227539,1.0,1.0,0.0,1.0,-1.8848886489868164,1.8848857879638672,2.858454536180944e-06,1.4466023445129397,1.0,1.0,0.0,57.45865631103516,106.0,43971.28125,0.0,566.4288330078125,1.0,281.2421875,284.0844116210937,296.1408386230469,298.9410705566406,293.1499938964844,293.1499938964844,280.95001220703125,30791.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047611713409424,1.0,0.0,0.0,3.697569131851196,3.6975927352905273,9.122751976065048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.4365234375,0.0,1547.2574462890625,1895.4371337890625,0.0,2515.03466796875,0.9121260643005372,1.0,0.0,3.0,1.0,0.0
18086820,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9970621466636658,0.4186320006847381,0.3782037496566772,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.8149225115776062,0.2286424487829208,0.2176039665937423,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.8510870933532715,0.2626529932022095,0.1845103204250335,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7970224022865295,0.2138160616159439,0.2036639750003814,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.6949086785316467,0.1402689963579177,0.6374995112419128,284.9418640136719,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3715515136719,284.9453430175781,1.0,0.3752805590629577,1.0,1.0,0.0,1.0,-1.9469472169876096,1.946944117546081,3.0458872970484663e-06,1.4945250749588013,0.9449542164802552,0.9449542164802552,0.0,68.50259399414062,109.0,46120.1953125,0.0,647.9088745117188,1.0,280.95635986328125,283.8876342773437,296.2300109863281,299.2278747558594,293.1499938964844,293.1499938964844,280.6499938964844,34771.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247973322868347,1.0,0.0,0.0,3.759252786636353,3.759277820587158,9.429667215954396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.2958984375,0.0,1648.6798095703125,1895.4371337890625,0.0,2700.0693359375,0.9287459254264832,1.0,0.0,3.0,1.0,0.0
18086880,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9970621466636658,0.4186320006847381,0.3782037496566772,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.8149225115776062,0.2286424487829208,0.2176039665937423,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.8510870933532715,0.2626529932022095,0.1845103204250335,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7970224022865295,0.2138160616159439,0.2036639750003814,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.6949086785316467,0.1402689963579177,0.6374995112419128,284.9418640136719,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3715515136719,284.9453430175781,1.0,0.3752805590629577,1.0,1.0,0.0,1.0,-1.9469472169876096,1.946944117546081,3.0458872970484663e-06,1.4945250749588013,0.9449542164802552,0.9449542164802552,0.0,68.50259399414062,109.0,46120.1953125,0.0,647.9088745117188,1.0,280.95635986328125,283.8876342773437,296.2300109863281,299.2278747558594,293.1499938964844,293.1499938964844,280.6499938964844,34771.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247973322868347,1.0,0.0,0.0,3.759252786636353,3.759277820587158,9.429667215954396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.2958984375,0.0,1648.6798095703125,1895.4371337890625,0.0,2700.0693359375,0.9287459254264832,1.0,0.0,3.0,1.0,0.0
18086940,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163146972656,0.97393798828125,0.4169756770133972,0.3763266205787658,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.7946982383728027,0.2292868345975875,0.2185796797275543,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191833496094,0.8308019042015076,0.2629964351654053,0.1850354820489883,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82110595703125,0.7768571376800537,0.2143590748310089,0.2045426666736602,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.6764813661575317,0.1404027342796325,0.6398318409919739,284.8184509277344,284.95001220703125,296.6148376464844,293.1558532714844,296.61376953125,297.3462829589844,284.8067932128906,1.0,0.3820841610431671,1.0,1.0,0.0,1.0,-1.9496585130691528,1.9496554136276243,3.0544158562406665e-06,1.4967467784881592,0.8444088697433472,0.8444088697433472,0.0,76.02906036376953,109.0,46910.99609375,0.0,675.20703125,1.0,280.6983337402344,283.730712890625,296.2591247558594,299.3970031738281,293.1499938964844,293.1499938964844,280.6499938964844,39008.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836463212966919,1.0,0.0,0.0,3.707095861434937,3.707120895385742,9.169821737486928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.07568359375,0.0,1620.48828125,1895.4371337890625,0.0,2808.689697265625,0.91728276014328,1.0,0.0,3.0,1.0,0.0
18087000,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9548192620277404,0.4171290397644043,0.3758621513843536,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.780220627784729,0.2299169152975082,0.2193958163261413,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8165611624717712,0.2633077204227447,0.1854113191366195,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.7629266977310181,0.2148836851119995,0.2052628248929977,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.6636056900024414,0.1405307650566101,0.6414716839790344,284.85760498046875,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.3345031738281,284.8682861328125,1.0,0.3880550861358642,1.0,1.0,0.0,1.0,-1.9533641338348389,1.9533610343933103,3.0655769478471484e-06,1.4994266033172607,0.8273875713348389,0.8273875713348389,0.0,82.3073959350586,97.0,46551.8515625,0.0,698.9893798828125,1.0,280.6578063964844,283.80615234375,296.2178039550781,299.28289794921875,293.1499938964844,293.1499938964844,280.95001220703125,42183.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840417206287384,1.0,0.0,0.0,3.5249509811401367,3.524975061416626,8.290858204418328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.322265625,0.0,1443.12255859375,1895.4371337890625,0.0,2845.61328125,0.8831096887588501,1.0,0.0,3.0,1.0,0.0
18087060,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9463412165641784,0.4212423264980316,0.3787712752819061,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.7740894556045532,0.2320695668458938,0.2213262766599655,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8097202777862549,0.2650511264801025,0.1865129470825195,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7569863200187683,0.2167684882879257,0.2069567143917083,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.6578089594841003,0.1415274292230606,0.6456046104431152,285.0329895019531,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.33984375,285.03057861328125,1.0,0.3928573727607727,1.0,1.0,0.0,1.0,-1.9674898386001587,1.9674867391586304,3.108455075562233e-06,1.5097272396087646,0.9665935635566713,0.9665935635566713,0.0,86.41021728515625,85.0,46455.765625,0.0,724.0219116210938,1.0,280.9423828125,283.9581604003906,296.1449890136719,299.1183166503906,293.1499938964844,293.1499938964844,280.6499938964844,32362.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308639526367188,1.0,0.0,0.0,3.684682846069336,3.684706449508667,9.05927606709156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.56689453125,0.0,1544.6231689453125,1895.4371337890625,0.0,2756.489501953125,0.9104058146476746,1.0,0.0,3.0,1.0,0.0
18087120,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9463412165641784,0.4212423264980316,0.3787712752819061,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.7740894556045532,0.2320695668458938,0.2213262766599655,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8097202777862549,0.2650511264801025,0.1865129470825195,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7569863200187683,0.2167684882879257,0.2069567143917083,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.6578089594841003,0.1415274292230606,0.6456046104431152,285.0329895019531,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.33984375,285.03057861328125,1.0,0.3928573727607727,1.0,1.0,0.0,1.0,-1.9674898386001587,1.9674867391586304,3.108455075562233e-06,1.5097272396087646,0.9665935635566713,0.9665935635566713,0.0,86.41021728515625,85.0,46455.765625,0.0,724.0219116210938,1.0,280.9423828125,283.9581604003906,296.1449890136719,299.1183166503906,293.1499938964844,293.1499938964844,280.6499938964844,32362.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308639526367188,1.0,0.0,0.0,3.684682846069336,3.684706449508667,9.05927606709156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.56689453125,0.0,1544.6231689453125,1895.4371337890625,0.0,2756.489501953125,0.9104058146476746,1.0,0.0,3.0,1.0,0.0
18087180,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9556175470352172,0.4248353242874145,0.3821657001972198,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7809747457504272,0.2340059578418731,0.2231879532337188,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8157681822776794,0.2663760185241699,0.1875081360340118,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7633540034294128,0.2184491455554962,0.2085721045732498,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6634259819984436,0.1425990611314773,0.6502039432525635,284.8900451660156,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.3433532714844,284.8970031738281,1.0,0.3928806185722351,1.0,1.0,0.0,1.0,-1.9824631214141848,1.982460021972656,3.153993475280004e-06,1.52046000957489,0.8540208339691162,0.8540208339691162,0.0,84.64313507080078,73.0,47295.67578125,0.0,730.268798828125,1.0,280.6571655273437,283.8135986328125,296.2118835449219,299.3023376464844,293.1499938964844,293.1499938964844,280.95001220703125,39359.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425138592720032,1.0,0.0,0.0,3.575225830078125,3.5752499103546143,8.529042361260508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.01708984375,0.0,1476.1832275390625,1895.4371337890625,0.0,2865.210693359375,0.8912937045097351,1.0,0.0,3.0,1.0,0.0
