time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087240,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9556175470352172,0.4248353242874145,0.3821657001972198,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7809747457504272,0.2340059578418731,0.2231879532337188,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8157681822776794,0.2663760185241699,0.1875081360340118,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7633540034294128,0.2184491455554962,0.2085721045732498,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6634259819984436,0.1425990611314773,0.6502039432525635,284.8900451660156,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.3433532714844,284.8970031738281,1.0,0.3928806185722351,1.0,1.0,0.0,1.0,-1.9824631214141848,1.982460021972656,3.153993475280004e-06,1.52046000957489,0.8540208339691162,0.8540208339691162,0.0,84.64313507080078,73.0,47295.67578125,0.0,730.268798828125,1.0,280.6571655273437,283.8135986328125,296.2118835449219,299.3023376464844,293.1499938964844,293.1499938964844,280.95001220703125,39359.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425138592720032,1.0,0.0,0.0,3.575225830078125,3.5752499103546143,8.529042361260508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.01708984375,0.0,1476.1832275390625,1895.4371337890625,0.0,2865.210693359375,0.8912937045097351,1.0,0.0,3.0,1.0,0.0
18087300,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9644677639007568,0.427238404750824,0.3838597536087036,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.7879256010055542,0.2351969182491302,0.2240592688322067,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8220322132110596,0.2673034965991974,0.1879397183656692,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7698977589607239,0.2194936722517013,0.2093164026737213,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.6693098545074463,0.1433087587356567,0.6523951888084412,285.0411376953125,284.95001220703125,296.7250061035156,293.1798095703125,296.7239685058594,297.3487854003906,285.05291748046875,1.0,0.391611099243164,1.0,1.0,0.0,1.0,-1.98958432674408,1.9895811080932613,3.176261088810861e-06,1.52588951587677,0.9577955603599548,0.9577955603599548,0.0,82.29048156738281,73.0,46865.39453125,0.0,728.1397094726562,1.0,280.9005432128906,283.9725646972656,296.1509704589844,299.1078491210937,293.1499938964844,293.1499938964844,280.95001220703125,33693.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361532092094421,1.0,0.0,0.0,3.63421368598938,3.634237051010132,8.812805845082039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.24267578125,0.0,1498.494140625,1895.4371337890625,0.0,2805.79638671875,0.9024606347084044,1.0,0.0,3.0,1.0,0.0
18087360,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.976553440093994,0.4299656450748443,0.3860829770565033,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.7981716394424438,0.2365941703319549,0.2251647561788559,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8313308954238892,0.2684659659862518,0.1885888427495956,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.7796825170516968,0.2207316309213638,0.2102764248847961,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.6781684160232544,0.1441941261291504,0.6553763747215271,285.055908203125,284.95001220703125,296.74334716796875,293.1840209960937,296.7423095703125,297.3570251464844,285.0534362792969,1.0,0.3898128867149353,1.0,1.0,0.0,1.0,-1.9990923404693604,1.9990891218185425,3.206305791536579e-06,1.533259034156799,1.0,1.0,0.0,78.9697265625,61.0,47237.8984375,0.0,724.6497802734375,1.0,280.9427795410156,283.96075439453125,296.16510009765625,299.1810302734375,293.1499938964844,293.1499938964844,280.6499938964844,31753.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344058394432068,1.0,0.0,0.0,3.744181871414185,3.744205951690674,9.354210988021804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.419921875,0.0,1607.904541015625,1895.4371337890625,0.0,2789.49658203125,0.9234766364097596,1.0,0.0,3.0,1.0,0.0
18087420,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9990000128746032,0.4339215457439422,0.3878713250160217,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8225815892219543,0.2388881891965866,0.2271599322557449,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8549671769142151,0.2700487673282623,0.1896169930696487,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8043729662895203,0.2227324396371841,0.2119894623756408,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.700614333152771,0.1457138508558273,0.6610726118087769,284.88671875,284.95001220703125,296.7799987792969,293.1925964355469,296.77899169921875,297.3629150390625,284.8912658691406,1.0,0.3847889006137848,1.0,1.0,0.0,1.0,-2.0140459537506104,2.014042615890503,3.254312559874961e-06,1.5451414585113523,0.8813547492027283,0.8813547492027283,0.0,71.31780242919922,49.0,48255.05078125,0.0,710.6380615234375,1.0,280.65679931640625,283.7826843261719,296.2359619140625,299.38580322265625,293.1499938964844,293.1499938964844,280.95001220703125,38277.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475943207740784,1.0,0.0,0.0,3.685608386993408,3.685632944107056,9.063827519639744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.59130859375,0.0,1590.35302734375,1895.4371337890625,0.0,2912.743896484375,0.9146131873130798,1.0,0.0,3.0,1.0,0.0
18087480,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9990000128746032,0.4339215457439422,0.3878713250160217,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8225815892219543,0.2388881891965866,0.2271599322557449,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8549671769142151,0.2700487673282623,0.1896169930696487,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8043729662895203,0.2227324396371841,0.2119894623756408,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.700614333152771,0.1457138508558273,0.6610726118087769,284.88671875,284.95001220703125,296.7799987792969,293.1925964355469,296.77899169921875,297.3629150390625,284.8912658691406,1.0,0.3847889006137848,1.0,1.0,0.0,1.0,-2.0140459537506104,2.014042615890503,3.254312559874961e-06,1.5451414585113523,0.8813547492027283,0.8813547492027283,0.0,71.31780242919922,49.0,48255.05078125,0.0,710.6380615234375,1.0,280.65679931640625,283.7826843261719,296.2359619140625,299.38580322265625,293.1499938964844,293.1499938964844,280.95001220703125,38277.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475943207740784,1.0,0.0,0.0,3.685608386993408,3.685632944107056,9.063827519639744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.59130859375,0.0,1590.35302734375,1895.4371337890625,0.0,2912.743896484375,0.9146131873130798,1.0,0.0,3.0,1.0,0.0
18087540,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9990000128746032,0.4432084560394287,0.3557984828948974,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8477600812911987,0.2416868507862091,0.2293135970830917,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8818597793579102,0.2722301781177521,0.1907470226287841,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8293278217315674,0.2251872420310974,0.2138354778289795,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7235620617866516,0.1476158052682876,0.6674686074256897,285.033203125,284.95001220703125,296.8166809082031,293.201416015625,296.8156433105469,297.39892578125,285.03192138671875,1.0,0.3771824836730957,1.0,1.0,0.0,1.0,-2.00760555267334,2.0076022148132324,3.23251765621535e-06,1.5393086671829224,1.0,1.0,0.0,64.02029418945312,52.0,47608.83203125,0.0,674.2683715820312,1.0,280.9432678222656,283.92779541015625,296.1801452636719,299.2285461425781,293.1499938964844,293.1499938964844,280.6499938964844,32761.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392592668533325,1.0,0.0,0.0,3.811967372894287,3.8119924068450928,9.695977496448904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.419921875,0.0,1695.6329345703125,1895.4371337890625,0.0,2834.795166015625,0.9393109679222108,1.0,0.0,3.0,1.0,0.0
18087600,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9990000128746032,0.4432084560394287,0.3557984828948974,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8477600812911987,0.2416868507862091,0.2293135970830917,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8818597793579102,0.2722301781177521,0.1907470226287841,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8293278217315674,0.2251872420310974,0.2138354778289795,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7235620617866516,0.1476158052682876,0.6674686074256897,285.033203125,284.95001220703125,296.8166809082031,293.201416015625,296.8156433105469,297.39892578125,285.03192138671875,1.0,0.3771824836730957,1.0,1.0,0.0,1.0,-2.00760555267334,2.0076022148132324,3.23251765621535e-06,1.5393086671829224,1.0,1.0,0.0,64.02029418945312,52.0,47608.83203125,0.0,674.2683715820312,1.0,280.9432678222656,283.92779541015625,296.1801452636719,299.2285461425781,293.1499938964844,293.1499938964844,280.6499938964844,32761.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392592668533325,1.0,0.0,0.0,3.811967372894287,3.8119924068450928,9.695977496448904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.419921875,0.0,1695.6329345703125,1895.4371337890625,0.0,2834.795166015625,0.9393109679222108,1.0,0.0,3.0,1.0,0.0
18087660,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.9990000128746032,0.4504283964633941,0.350174069404602,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.8538511395454407,0.2431080639362335,0.2307513952255249,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8879417777061462,0.2732132375240326,0.1915451437234878,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.8349700570106506,0.2264199703931808,0.2150891572237014,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.7287799715995789,0.1486890316009521,0.6723560690879822,284.8549194335937,284.95001220703125,296.8371887207031,293.2064819335937,296.836181640625,297.4302978515625,284.8451232910156,1.0,0.3741756081581116,1.0,1.0,0.0,1.0,-1.9924167394638064,1.9924135208129885,3.185758259860449e-06,1.528464436531067,0.8880206346511841,0.8880206346511841,0.0,62.48720932006836,52.0,48182.9453125,0.0,663.2648315429688,1.0,280.6855163574219,283.7290954589844,296.2484436035156,299.43701171875,293.1499938964844,293.1499938964844,280.6499938964844,37218.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472774624824524,1.0,0.0,0.0,3.792610883712769,3.792636632919312,9.597760026736069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.0625,0.0,1707.16650390625,1895.4371337890625,0.0,2909.777587890625,0.9357282519340516,1.0,0.0,3.0,1.0,0.0
18087720,297.5885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.9990000128746032,0.4559650123119354,0.34311443567276,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.8606835603713989,0.2441245168447494,0.2316694855690002,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.894827127456665,0.2738352715969085,0.1919568479061126,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8412841558456421,0.2272897958755493,0.2158712744712829,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.7345021367073059,0.1495028287172317,0.6757271885871887,284.8605651855469,284.95001220703125,296.85333251953125,293.2104797363281,296.852294921875,297.454833984375,284.8664245605469,1.0,0.3726378381252289,1.0,1.0,0.0,1.0,-1.990521550178528,1.99051833152771,3.1797947031009244e-06,1.5270066261291504,0.8619437217712402,0.8619437217712402,0.0,60.98921585083008,55.0,47899.73046875,0.0,656.6979370117188,1.0,280.6572570800781,283.760009765625,296.2356262207031,299.3727722167969,293.1499938964844,293.1499938964844,280.95001220703125,40226.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488091230392456,1.0,0.0,0.0,3.6832661628723145,3.68329119682312,9.052311042978544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.34765625,0.0,1602.40771484375,1895.4371337890625,0.0,2924.11767578125,0.9153749346733092,1.0,0.0,3.0,1.0,0.0
18087780,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9990000128746032,0.4662106335163116,0.3332030773162842,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8714228868484497,0.2463914602994918,0.233504831790924,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9054550528526306,0.2755647897720337,0.1929008066654205,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8511718511581421,0.2292632013559341,0.2174486368894577,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7435504794120789,0.151276409626007,0.6825171113014221,285.0430908203125,284.95001220703125,296.8805847167969,293.2173767089844,296.8795471191406,297.5003662109375,285.042724609375,1.0,0.3711719810962677,1.0,1.0,0.0,1.0,-1.9919984340667725,1.991995334625244,3.1844747354625724e-06,1.528164982795715,0.9913920760154724,0.9913920760154724,0.0,59.040809631347656,55.0,47378.6953125,0.0,651.2476196289062,1.0,280.9313659667969,283.9377746582031,296.17303466796875,299.1865539550781,293.1499938964844,293.1499938964844,280.95001220703125,33016.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385650515556335,1.0,0.0,0.0,3.767092704772949,3.7671172618865967,9.469038104725768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.0888671875,0.0,1644.3475341796875,1895.4371337890625,0.0,2828.311279296875,0.9303536415100098,1.0,0.0,3.0,1.0,0.0
18087840,297.670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9990000128746032,0.4697915315628052,0.3301514387130737,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8751079440116882,0.2472491413354873,0.2342783063650131,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.9092338681221008,0.2762389481067657,0.1933485269546508,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8545717000961304,0.2300132811069488,0.2181221693754196,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.7467027902603149,0.1519599556922912,0.6853805780410767,285.0370788574219,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.51593017578125,285.03497314453125,1.0,0.3709793090820312,1.0,1.0,0.0,1.0,-1.994046330451965,1.994043231010437,3.190972847733065e-06,1.5297729969024658,1.0,1.0,0.0,58.493614196777344,58.0,47474.7265625,0.0,650.9899291992188,1.0,280.9429626464844,283.9273681640625,296.1869201660156,299.2221069335937,293.1499938964844,293.1499938964844,280.6499938964844,32763.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377357125282288,1.0,0.0,0.0,3.804383993148804,3.8044087886810303,9.657438795329654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.58056640625,0.0,1686.5679931640625,1895.4371337890625,0.0,2820.567138671875,0.9378280639648438,1.0,0.0,3.0,1.0,0.0
18087900,297.7021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9990000128746032,0.4762350022792816,0.325261116027832,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8814315795898438,0.2487362474203109,0.2357543110847473,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9157967567443848,0.2772887647151947,0.1941708624362945,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8604113459587097,0.231300339102745,0.2194045037031173,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.752238929271698,0.1531926393508911,0.6910060048103333,284.88720703125,284.95001220703125,296.9083251953125,293.2245483398437,296.9073181152344,297.5428771972656,284.8729553222656,1.0,0.3709824085235595,1.0,1.0,0.0,1.0,-1.99922776222229,1.999224543571472,3.207473582733656e-06,1.5338596105575562,0.9101055860519408,0.9101055860519408,0.0,57.67797088623047,58.0,48439.53125,0.0,652.2695922851562,1.0,280.6940002441406,283.7464599609375,296.26177978515625,299.4579162597656,293.1499938964844,293.1499938964844,280.6499938964844,35842.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451812863349915,1.0,0.0,0.0,3.8090450763702393,3.809070587158203,9.681117489890312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.4541015625,0.0,1716.1849365234375,1895.4371337890625,0.0,2890.15966796875,0.9389380216598512,1.0,0.0,3.0,1.0,0.0
18087960,297.7265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.4821301996707916,0.3221744298934936,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8859264254570007,0.2500594854354858,0.2370216995477676,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9202476739883424,0.2781029343605041,0.1947689354419708,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8645409345626831,0.2324269711971283,0.2204877734184265,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7563532590866089,0.1543096452951431,0.6960650682449341,284.87896728515625,284.95001220703125,296.9266662597656,293.2293395996094,296.9256591796875,297.5656433105469,284.8848571777344,1.0,0.3714185953140259,1.0,1.0,0.0,1.0,-2.005136489868164,2.0051331520080566,3.2263567391055403e-06,1.538525938987732,0.8779393434524536,0.8779393434524536,0.0,57.23945999145508,61.0,48318.32421875,0.0,655.4122314453125,1.0,280.6568908691406,283.7659912109375,296.2597961425781,299.4126892089844,293.1499938964844,293.1499938964844,280.95001220703125,39187.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482608199119568,1.0,0.0,0.0,3.708252429962158,3.708277463912964,9.175544732897832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.00390625,0.0,1623.1748046875,1895.4371337890625,0.0,2918.983642578125,0.9204340577125548,1.0,0.0,3.0,1.0,0.0
18088020,297.7780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.9990000128746032,0.4946500658988952,0.317914068698883,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8937811255455017,0.2534811496734619,0.2399872839450836,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9279099106788636,0.2806801199913025,0.1963354349136352,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8717503547668457,0.2353878915309906,0.2230393588542938,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.7637141942977905,0.1570274829864502,0.7073853611946106,285.0666198730469,284.95001220703125,296.9633483886719,293.2391052246094,296.9623107910156,297.60955810546875,285.0665588378906,1.0,0.3734482228755951,1.0,1.0,0.0,1.0,-2.022116184234619,2.022112846374512,3.2808547985041514e-06,1.5518659353256226,1.0,1.0,0.0,56.87377548217773,64.0,48100.2109375,0.0,667.6093139648438,1.0,280.9433898925781,283.9431457519531,296.2171936035156,299.2868957519531,293.1499938964844,293.1499938964844,280.6499938964844,33069.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395691514015198,1.0,0.0,0.0,3.8320631980896,3.832088470458984,9.798477549338711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.92138671875,0.0,1722.2904052734375,1895.4371337890625,0.0,2837.690185546875,0.9439275860786438,1.0,0.0,3.0,1.0,0.0
18088080,297.7780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.9990000128746032,0.4946500658988952,0.317914068698883,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8937811255455017,0.2534811496734619,0.2399872839450836,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9279099106788636,0.2806801199913025,0.1963354349136352,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8717503547668457,0.2353878915309906,0.2230393588542938,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.7637141942977905,0.1570274829864502,0.7073853611946106,285.0666198730469,284.95001220703125,296.9633483886719,293.2391052246094,296.9623107910156,297.60955810546875,285.0665588378906,1.0,0.3734482228755951,1.0,1.0,0.0,1.0,-2.022116184234619,2.022112846374512,3.2808547985041514e-06,1.5518659353256226,1.0,1.0,0.0,56.87377548217773,64.0,48100.2109375,0.0,667.6093139648438,1.0,280.9433898925781,283.9431457519531,296.2171936035156,299.2868957519531,293.1499938964844,293.1499938964844,280.6499938964844,33069.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395691514015198,1.0,0.0,0.0,3.8320631980896,3.832088470458984,9.798477549338711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.92138671875,0.0,1722.2904052734375,1895.4371337890625,0.0,2837.690185546875,0.9439275860786438,1.0,0.0,3.0,1.0,0.0
18088140,297.80841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9990000128746032,0.5057096481323242,0.316921055316925,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.898664653301239,0.2565632164478302,0.2430620491504669,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9319864511489868,0.2827305197715759,0.1979381293058395,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.876149594783783,0.2380172908306121,0.2256816923618316,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7687416672706604,0.1595354378223419,0.7191827297210693,284.8978881835937,284.95001220703125,297.0,293.2491149902344,296.9989929199219,297.64190673828125,284.9022216796875,1.0,0.3767777681350708,1.0,1.0,0.0,1.0,-2.043881416320801,2.0438780784606934,3.35153640662611e-06,1.5690276622772217,0.914294958114624,0.914294958114624,0.0,57.26285171508789,82.0,49358.859375,0.0,686.4901123046875,1.0,280.6557312011719,283.75799560546875,296.2918395996094,299.50408935546875,293.1499938964844,293.1499938964844,280.3500061035156,37562.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523831963539124,1.0,0.0,0.0,3.7985098361968994,3.7985355854034415,9.627639201426064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.5703125,0.0,1716.9229736328125,1895.4371337890625,0.0,2957.596923828125,0.9393576383590698,1.0,0.0,3.0,1.0,0.0
18088200,297.80841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9990000128746032,0.5057096481323242,0.316921055316925,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.898664653301239,0.2565632164478302,0.2430620491504669,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9319864511489868,0.2827305197715759,0.1979381293058395,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.876149594783783,0.2380172908306121,0.2256816923618316,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7687416672706604,0.1595354378223419,0.7191827297210693,284.8978881835937,284.95001220703125,297.0,293.2491149902344,296.9989929199219,297.64190673828125,284.9022216796875,1.0,0.3767777681350708,1.0,1.0,0.0,1.0,-2.043881416320801,2.0438780784606934,3.35153640662611e-06,1.5690276622772217,0.914294958114624,0.914294958114624,0.0,57.26285171508789,82.0,49358.859375,0.0,686.4901123046875,1.0,280.6557312011719,283.75799560546875,296.2918395996094,299.50408935546875,293.1499938964844,293.1499938964844,280.3500061035156,37562.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523831963539124,1.0,0.0,0.0,3.7985098361968994,3.7985355854034415,9.627639201426064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.5703125,0.0,1716.9229736328125,1895.4371337890625,0.0,2957.596923828125,0.9393576383590698,1.0,0.0,3.0,1.0,0.0
18088260,297.80535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9990000128746032,0.5137876868247986,0.3342148065567016,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8859572410583496,0.2594884932041168,0.2459047585725784,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9153398871421814,0.2845374047756195,0.1992549449205398,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8637423515319824,0.2404733002185821,0.2280925661325454,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7590674161911011,0.1618067920207977,0.7300307750701904,284.8915405273437,284.95001220703125,297.0366516113281,293.2593688964844,297.0356750488281,297.6513061523437,284.9018859863281,1.0,0.3868512511253357,1.0,1.0,0.0,1.0,-2.085548162460327,2.08554482460022,3.488521315375692e-06,1.6014879941940308,0.8445540070533752,0.8445540070533752,0.0,61.709754943847656,85.0,50373.234375,0.0,736.80322265625,1.0,280.357421875,283.740966796875,296.2923278808594,299.5683898925781,293.1499938964844,293.1499938964844,280.6499938964844,41250.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620332479476929,1.0,0.0,0.0,3.5520050525665283,3.5520291328430176,8.418611514571239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.84765625,0.0,1465.0849609375,1895.4371337890625,0.0,3048.07568359375,0.8891623020172119,1.0,0.0,3.0,1.0,0.0
18088320,297.80535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9990000128746032,0.5137876868247986,0.3342148065567016,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8859572410583496,0.2594884932041168,0.2459047585725784,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9153398871421814,0.2845374047756195,0.1992549449205398,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8637423515319824,0.2404733002185821,0.2280925661325454,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7590674161911011,0.1618067920207977,0.7300307750701904,284.8915405273437,284.95001220703125,297.0366516113281,293.2593688964844,297.0356750488281,297.6513061523437,284.9018859863281,1.0,0.3868512511253357,1.0,1.0,0.0,1.0,-2.085548162460327,2.08554482460022,3.488521315375692e-06,1.6014879941940308,0.8445540070533752,0.8445540070533752,0.0,61.709754943847656,85.0,50373.234375,0.0,736.80322265625,1.0,280.357421875,283.740966796875,296.2923278808594,299.5683898925781,293.1499938964844,293.1499938964844,280.6499938964844,41250.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620332479476929,1.0,0.0,0.0,3.5520050525665283,3.5520291328430176,8.418611514571239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.84765625,0.0,1465.0849609375,1895.4371337890625,0.0,3048.07568359375,0.8891623020172119,1.0,0.0,3.0,1.0,0.0
18088380,297.7893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.9990000128746032,0.5204593539237976,0.3494471609592438,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8768444061279297,0.2633333504199981,0.2494265288114547,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.9036964774131776,0.2874744832515716,0.2011889219284057,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.8548683524131775,0.2437708675861358,0.2311165630817413,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.7521933913230896,0.1645394116640091,0.7422492504119873,285.0728759765625,284.95001220703125,297.0733337402344,293.26983642578125,297.0723571777344,297.6397705078125,285.0719299316406,1.0,0.3960766196250915,1.0,1.0,0.0,1.0,-2.128708600997925,2.128704786300659,3.634120730566792e-06,1.6354609727859497,1.0,1.0,0.0,65.98670196533203,88.0,50880.58203125,0.0,789.6958618164062,1.0,280.6427917480469,283.89141845703125,296.2564392089844,299.4850158691406,293.1499938964844,293.1499938964844,280.3500061035156,31698.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548433780670166,1.0,0.0,0.0,3.745152473449707,3.745176792144776,9.359061436953198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.8759765625,0.0,1608.6083984375,1895.4371337890625,0.0,2980.654052734375,0.923715591430664,1.0,0.0,3.0,1.0,0.0
18088440,297.7893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.9990000128746032,0.5204593539237976,0.3494471609592438,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8768444061279297,0.2633333504199981,0.2494265288114547,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.9036964774131776,0.2874744832515716,0.2011889219284057,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.8548683524131775,0.2437708675861358,0.2311165630817413,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.7521933913230896,0.1645394116640091,0.7422492504119873,285.0728759765625,284.95001220703125,297.0733337402344,293.26983642578125,297.0723571777344,297.6397705078125,285.0719299316406,1.0,0.3960766196250915,1.0,1.0,0.0,1.0,-2.128708600997925,2.128704786300659,3.634120730566792e-06,1.6354609727859497,1.0,1.0,0.0,65.98670196533203,88.0,50880.58203125,0.0,789.6958618164062,1.0,280.6427917480469,283.89141845703125,296.2564392089844,299.4850158691406,293.1499938964844,293.1499938964844,280.3500061035156,31698.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548433780670166,1.0,0.0,0.0,3.745152473449707,3.745176792144776,9.359061436953198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.8759765625,0.0,1608.6083984375,1895.4371337890625,0.0,2980.654052734375,0.923715591430664,1.0,0.0,3.0,1.0,0.0
18088500,297.77734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.9990000128746032,0.5233336091041565,0.3560767769813537,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.873490035533905,0.265121579170227,0.2512951195240021,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.8994797468185425,0.2887401282787323,0.2022379338741302,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8515884876251221,0.2452946305274963,0.2327281832695007,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.7497267723083496,0.1658153533935547,0.7486347556114197,284.9327392578125,284.95001220703125,297.0916748046875,293.275146484375,297.0906982421875,297.6322937011719,284.92059326171875,1.0,0.4005402028560638,1.0,1.0,0.0,1.0,-2.1497812271118164,2.149777412414551,3.7063641684653695e-06,1.652038812637329,0.9356650114059448,0.9356650114059448,0.0,67.96475982666016,88.0,52261.30078125,0.0,815.8405151367188,1.0,280.3954162597656,283.7143859863281,296.3321228027344,299.7493896484375,293.1499938964844,293.1499938964844,280.3500061035156,34103.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643017411231995,1.0,0.0,0.0,3.779999256134033,3.78002405166626,9.534034006719594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.6396484375,0.0,1667.9669189453125,1895.4371337890625,0.0,3069.35546875,0.9317355155944824,1.0,0.0,3.0,1.0,0.0
18088560,297.7613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9990000128746032,0.5257387161254883,0.3631081283092499,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8696345686912537,0.2667067945003509,0.2529108822345733,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8946691751480103,0.2897390127182007,0.2030380517244339,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8478494882583618,0.2466236352920532,0.2341017127037048,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7468194961547852,0.1669271737337112,0.754168689250946,284.9185485839844,284.95001220703125,297.1099853515625,293.2805480957031,297.10906982421875,297.6224975585937,284.92291259765625,1.0,0.4048565328121185,1.0,1.0,0.0,1.0,-2.1694257259368896,2.169421911239624,3.774425977098872e-06,1.6675074100494385,0.9144919514656068,0.9144919514656068,0.0,70.02205657958984,91.0,52554.08984375,0.0,841.4252319335938,1.0,280.3565673828125,283.7132568359375,296.3337097167969,299.7361755371094,293.1499938964844,293.1499938964844,280.04998779296875,36623.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697830438613892,1.0,0.0,0.0,3.738801240921021,3.738826036453247,9.327344514531432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.46484375,0.0,1639.0023193359375,1895.4371337890625,0.0,3120.775390625,0.9254961609840392,1.0,0.0,3.0,1.0,0.0
18088620,297.7288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.5301826000213623,0.3767690062522888,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8624510765075684,0.269857257604599,0.255976915359497,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8855476379394531,0.2917009592056274,0.2044732570648193,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8408718705177307,0.2492448687553405,0.2366774231195449,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7412936091423035,0.1690553426742553,0.7643153667449951,284.8989562988281,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.5989990234375,284.9066772460937,1.0,0.4131017923355102,1.0,1.0,0.0,1.0,-2.2065231800079346,2.206519365310669,3.904761342710117e-06,1.6967114210128784,0.8469333052635193,0.8469333052635193,0.0,74.0889892578125,94.0,53588.31640625,0.0,891.5879516601562,1.0,280.0577392578125,283.6752624511719,296.33258056640625,299.8125915527344,293.1499938964844,293.1499938964844,280.3500061035156,40329.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810832500457764,1.0,0.0,0.0,3.5365028381347656,3.5365264415740967,8.345287483280117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.04248046875,0.0,1441.9140625,1895.4371337890625,0.0,3226.731689453125,0.8847472071647644,1.0,0.0,3.0,1.0,0.0
18088680,297.7288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.5301826000213623,0.3767690062522888,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8624510765075684,0.269857257604599,0.255976915359497,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8855476379394531,0.2917009592056274,0.2044732570648193,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8408718705177307,0.2492448687553405,0.2366774231195449,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7412936091423035,0.1690553426742553,0.7643153667449951,284.8989562988281,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.5989990234375,284.9066772460937,1.0,0.4131017923355102,1.0,1.0,0.0,1.0,-2.2065231800079346,2.206519365310669,3.904761342710117e-06,1.6967114210128784,0.8469333052635193,0.8469333052635193,0.0,74.0889892578125,94.0,53588.31640625,0.0,891.5879516601562,1.0,280.0577392578125,283.6752624511719,296.33258056640625,299.8125915527344,293.1499938964844,293.1499938964844,280.3500061035156,40329.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810832500457764,1.0,0.0,0.0,3.5365028381347656,3.5365264415740967,8.345287483280117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.04248046875,0.0,1441.9140625,1895.4371337890625,0.0,3226.731689453125,0.8847472071647644,1.0,0.0,3.0,1.0,0.0
18088740,297.7158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.9990000128746032,0.5361775159835815,0.3877540826797485,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.8583447933197021,0.2738893926143646,0.2596543133258819,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8798052072525024,0.2947290539741516,0.2064597606658935,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.8367555737495422,0.2526747584342956,0.2398046553134918,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.7382120490074158,0.1717645674943924,0.7761615514755249,285.0592346191406,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.5881652832031,285.0575256347656,1.0,0.4210302829742431,1.0,1.0,0.0,1.0,-2.244504690170288,2.244500637054444,4.040566182084149e-06,1.7265561819076538,0.996722936630249,0.996722936630249,0.0,77.6955337524414,97.0,54009.109375,0.0,942.4332275390624,1.0,280.3426818847656,283.8111267089844,296.29278564453125,299.7179870605469,293.1499938964844,293.1499938964844,280.04998779296875,31701.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747476935386658,1.0,0.0,0.0,3.7244913578033447,3.724515199661255,9.256082194042392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.22265625,0.0,1584.816162109375,1895.4371337890625,0.0,3167.3408203125,0.9189378023147584,1.0,0.0,3.0,1.0,0.0
18088800,297.7158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.9990000128746032,0.5361775159835815,0.3877540826797485,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.8583447933197021,0.2738893926143646,0.2596543133258819,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8798052072525024,0.2947290539741516,0.2064597606658935,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.8367555737495422,0.2526747584342956,0.2398046553134918,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.7382120490074158,0.1717645674943924,0.7761615514755249,285.0592346191406,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.5881652832031,285.0575256347656,1.0,0.4210302829742431,1.0,1.0,0.0,1.0,-2.244504690170288,2.244500637054444,4.040566182084149e-06,1.7265561819076538,0.996722936630249,0.996722936630249,0.0,77.6955337524414,97.0,54009.109375,0.0,942.4332275390624,1.0,280.3426818847656,283.8111267089844,296.29278564453125,299.7179870605469,293.1499938964844,293.1499938964844,280.04998779296875,31701.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747476935386658,1.0,0.0,0.0,3.7244913578033447,3.724515199661255,9.256082194042392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.22265625,0.0,1584.816162109375,1895.4371337890625,0.0,3167.3408203125,0.9189378023147584,1.0,0.0,3.0,1.0,0.0
18088860,297.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9990000128746032,0.5394409894943237,0.3941961526870727,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8563342690467834,0.2762233018875122,0.2620851099491119,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8767843246459961,0.2963149547576904,0.2077748924493789,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8347002863883972,0.2546410262584686,0.2418786287307739,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.736792266368866,0.1733807027339935,0.7841774821281433,284.89813232421875,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.57672119140625,284.896484375,1.0,0.4260035753250122,1.0,1.0,0.0,1.0,-2.2688639163970947,2.268859624862671,4.129033186472952e-06,1.745734930038452,0.901100218296051,0.901100218296051,0.0,79.91859436035156,97.0,55390.8671875,0.0,975.5250854492188,1.0,280.07647705078125,283.6267395019531,296.3681640625,299.9755249023437,293.1499938964844,293.1499938964844,280.04998779296875,36051.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856071829795837,1.0,0.0,0.0,3.730818510055542,3.730843305587769,9.287557531934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.9130859375,0.0,1625.3526611328125,1895.4371337890625,0.0,3269.103271484375,0.9218896627426147,1.0,0.0,3.0,1.0,0.0
18088920,297.6932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9990000128746032,0.5410709977149963,0.3981399834156036,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.854828953742981,0.2774464190006256,0.2632836699485779,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8746534585952759,0.2970883846282959,0.2083506435155868,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8331924080848694,0.2556591331958771,0.2428862899541854,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7356836199760437,0.1742241978645324,0.7881813645362854,284.9151611328125,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,297.56854248046875,284.919921875,1.0,0.4287352561950683,1.0,1.0,0.0,1.0,-2.281752586364746,2.2817485332489014,4.176256879873108e-06,1.7558839321136477,0.9014040231704712,0.9014040231704712,0.0,81.23485565185547,100.0,55575.63671875,0.0,993.8410034179688,1.0,280.0565185546875,283.6460876464844,296.3616943359375,299.9536437988281,293.1499938964844,293.1499938964844,280.3500061035156,37059.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884310722351074,1.0,0.0,0.0,3.6972498893737793,3.697274684906006,9.121177413362602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.326171875,0.0,1594.404296875,1895.4371337890625,0.0,3295.5322265625,0.9166703820228576,1.0,0.0,3.0,1.0,0.0
18088980,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.9990000128746032,0.5470271706581116,0.4075273871421814,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.8523070216178894,0.2815969884395599,0.2670509815216064,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.8705933094024658,0.3001468777656555,0.2103395164012909,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.8305389285087585,0.2591767013072967,0.2460775822401046,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.7339327931404114,0.1770629733800888,0.8005691170692444,285.0979309082031,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.5617980957031,285.0995788574219,1.0,0.4362210929393768,1.0,1.0,0.0,1.0,-2.3186559677124023,2.3186516761779785,4.312909823056543e-06,1.784868240356445,1.0,1.0,0.0,84.60487365722656,103.0,55709.00390625,0.0,1045.75390625,1.0,280.3435363769531,283.8178405761719,296.3244934082031,299.8585205078125,293.1499938964844,293.1499938964844,280.04998779296875,33051.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843843340873718,1.0,0.0,0.0,3.830725908279419,3.830751180648804,9.791640422918135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.7333984375,0.0,1720.529296875,1895.4371337890625,0.0,3257.653564453125,0.9436575174331664,1.0,0.0,3.0,1.0,0.0
18089040,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.9990000128746032,0.5470271706581116,0.4075273871421814,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.8523070216178894,0.2815969884395599,0.2670509815216064,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.8705933094024658,0.3001468777656555,0.2103395164012909,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.8305389285087585,0.2591767013072967,0.2460775822401046,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.7339327931404114,0.1770629733800888,0.8005691170692444,285.0979309082031,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.5617980957031,285.0995788574219,1.0,0.4362210929393768,1.0,1.0,0.0,1.0,-2.3186559677124023,2.3186516761779785,4.312909823056543e-06,1.784868240356445,1.0,1.0,0.0,84.60487365722656,103.0,55709.00390625,0.0,1045.75390625,1.0,280.3435363769531,283.8178405761719,296.3244934082031,299.8585205078125,293.1499938964844,293.1499938964844,280.04998779296875,33051.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843843340873718,1.0,0.0,0.0,3.830725908279419,3.830751180648804,9.791640422918135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.7333984375,0.0,1720.529296875,1895.4371337890625,0.0,3257.653564453125,0.9436575174331664,1.0,0.0,3.0,1.0,0.0
