time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18089100,297.6777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.9990000128746032,0.5497697591781616,0.4116677641868591,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.8516173958778381,0.2835988700389862,0.2690901756286621,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8691946268081665,0.3015578985214233,0.2114610821008682,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8297482132911682,0.2608681619167328,0.2478169053792953,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7335500717163086,0.178461268544197,0.8073372840881348,284.9667358398437,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.5569763183594,284.9545593261719,1.0,0.4399429261684418,1.0,1.0,0.0,1.0,-2.3376471996307373,2.3376426696777344,4.38417282566661e-06,1.799802303314209,0.98418527841568,0.98418527841568,0.0,86.1998062133789,103.0,57190.21484375,0.0,1072.5018310546875,1.0,280.0930480957031,283.6456604003906,296.3888854980469,300.1156005859375,293.1499938964844,293.1499938964844,280.04998779296875,33863.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932477235794067,1.0,0.0,0.0,3.86632227897644,3.866348028182984,9.974460226658266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.3115234375,0.0,1770.483154296875,1895.4371337890625,0.0,3340.56640625,0.9521512389183044,1.0,0.0,3.0,1.0,0.0
18089160,297.6660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9990000128746032,0.5519655346870422,0.4163669049739837,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.8503192067146301,0.2853631973266601,0.2708787620067596,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.8671044707298279,0.3026648461818695,0.2123417407274246,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8283845782279968,0.2623340189456939,0.2493220567703247,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.7326642274856567,0.1796953678131103,0.8133605718612671,284.9326477050781,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.5470886230469,284.9349670410156,1.0,0.4435975551605224,1.0,1.0,0.0,1.0,-2.355544090270996,2.355539560317993,4.451919267012272e-06,1.813890814781189,0.9577406644821168,0.9577406644821168,0.0,87.91444396972656,106.0,57549.2734375,0.0,1098.91796875,1.0,280.055908203125,283.620361328125,296.3883056640625,300.10272216796875,293.1499938964844,293.1499938964844,279.75,35691.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983316421508789,1.0,0.0,0.0,3.8574397563934326,3.857465744018554,9.928681947712905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.0185546875,0.0,1773.9927978515625,1895.4371337890625,0.0,3388.028076171875,0.951437771320343,1.0,0.0,3.0,1.0,0.0
18089220,297.6398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9990000128746032,0.5558412075042725,0.4260730445384979,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8473576307296753,0.288789302110672,0.2741990387439728,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8625230193138123,0.3047452867031097,0.2138584107160568,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8252876996994019,0.2651508450508117,0.2520762979984283,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7305099368095398,0.1820432990789413,0.8244062066078186,284.8883972167969,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.5257568359375,284.8951110839844,1.0,0.4507086873054504,1.0,1.0,0.0,1.0,-2.389594078063965,2.389589548110962,4.582637757266639e-06,1.8408702611923216,0.873812198638916,0.873812198638916,0.0,91.42671966552734,109.0,58623.70703125,0.0,1151.2037353515625,1.0,279.7567749023437,283.5565185546875,296.3871154785156,300.1821594238281,293.1499938964844,293.1499938964844,280.04998779296875,39975.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087351560592652,1.0,0.0,0.0,3.682920932769776,3.682945966720581,9.050614835359738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.376953125,0.0,1600.1168212890625,1895.4371337890625,0.0,3484.86181640625,0.9164093136787416,1.0,0.0,3.0,1.0,0.0
18089280,297.6398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9990000128746032,0.5558412075042725,0.4260730445384979,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8473576307296753,0.288789302110672,0.2741990387439728,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8625230193138123,0.3047452867031097,0.2138584107160568,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8252876996994019,0.2651508450508117,0.2520762979984283,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7305099368095398,0.1820432990789413,0.8244062066078186,284.8883972167969,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.5257568359375,284.8951110839844,1.0,0.4507086873054504,1.0,1.0,0.0,1.0,-2.389594078063965,2.389589548110962,4.582637757266639e-06,1.8408702611923216,0.873812198638916,0.873812198638916,0.0,91.42671966552734,109.0,58623.70703125,0.0,1151.2037353515625,1.0,279.7567749023437,283.5565185546875,296.3871154785156,300.1821594238281,293.1499938964844,293.1499938964844,280.04998779296875,39975.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087351560592652,1.0,0.0,0.0,3.682920932769776,3.682945966720581,9.050614835359738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.376953125,0.0,1600.1168212890625,1895.4371337890625,0.0,3484.86181640625,0.9164093136787416,1.0,0.0,3.0,1.0,0.0
18089340,297.63531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9990000128746032,0.5615723133087158,0.43366339802742,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8464773893356323,0.2932038307189941,0.2781783044338226,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8602860569953918,0.3080115616321563,0.215964138507843,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.824142575263977,0.2688741683959961,0.2554240524768829,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.730035126209259,0.1850384622812271,0.8373239040374756,285.063720703125,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.52423095703125,285.06414794921875,1.0,0.457739919424057,1.0,1.0,0.0,1.0,-2.425560712814331,2.425555944442749,4.723014171759132e-06,1.8694504499435425,1.0,1.0,0.0,94.53376007080078,112.0,58819.03515625,0.0,1205.42333984375,1.0,280.0433044433594,283.7170715332031,296.35107421875,300.077880859375,293.1499938964844,293.1499938964844,279.75,32972.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024094939231871,1.0,0.0,0.0,3.826125383377075,3.82615065574646,9.768135669219191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.0029296875,0.0,1714.342529296875,1895.4371337890625,0.0,3426.033935546875,0.9425285458564758,1.0,0.0,3.0,1.0,0.0
18089400,297.63531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9990000128746032,0.5615723133087158,0.43366339802742,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8464773893356323,0.2932038307189941,0.2781783044338226,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8602860569953918,0.3080115616321563,0.215964138507843,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.824142575263977,0.2688741683959961,0.2554240524768829,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.730035126209259,0.1850384622812271,0.8373239040374756,285.063720703125,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.52423095703125,285.06414794921875,1.0,0.457739919424057,1.0,1.0,0.0,1.0,-2.425560712814331,2.425555944442749,4.723014171759132e-06,1.8694504499435425,1.0,1.0,0.0,94.53376007080078,112.0,58819.03515625,0.0,1205.42333984375,1.0,280.0433044433594,283.7170715332031,296.35107421875,300.077880859375,293.1499938964844,293.1499938964844,279.75,32972.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024094939231871,1.0,0.0,0.0,3.826125383377075,3.82615065574646,9.768135669219191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.0029296875,0.0,1714.342529296875,1895.4371337890625,0.0,3426.033935546875,0.9425285458564758,1.0,0.0,3.0,1.0,0.0
18089460,297.6196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.9990000128746032,0.5661517977714539,0.441070407629013,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.8457613587379456,0.2971706092357635,0.2821805477142334,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8582140803337097,0.310667484998703,0.21804840862751,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8231672048568726,0.2721880972385406,0.2588004767894745,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.7297719120979309,0.1878000050783157,0.8506292700767517,284.92138671875,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.5132751464844,284.925048828125,1.0,0.464761734008789,1.0,1.0,0.0,1.0,-2.46181583404541,2.461810827255249,4.866336439590668e-06,1.898047924041748,0.93250173330307,0.93250173330307,0.0,97.6475830078125,115.0,60511.54296875,0.0,1261.4796142578125,1.0,279.7558288574219,283.5474548339844,296.415771484375,300.3152160644531,293.1499938964844,293.1499938964844,279.45001220703125,36675.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145092368125916,1.0,0.0,0.0,3.811864137649536,3.811889886856079,9.69545226325863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.1494140625,0.0,1726.0970458984375,1895.4371337890625,0.0,3538.402587890625,0.9420577883720398,1.0,0.0,3.0,1.0,0.0
18089520,297.6196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.9990000128746032,0.5661517977714539,0.441070407629013,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.8457613587379456,0.2971706092357635,0.2821805477142334,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8582140803337097,0.310667484998703,0.21804840862751,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8231672048568726,0.2721880972385406,0.2588004767894745,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.7297719120979309,0.1878000050783157,0.8506292700767517,284.92138671875,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.5132751464844,284.925048828125,1.0,0.464761734008789,1.0,1.0,0.0,1.0,-2.46181583404541,2.461810827255249,4.866336439590668e-06,1.898047924041748,0.93250173330307,0.93250173330307,0.0,97.6475830078125,115.0,60511.54296875,0.0,1261.4796142578125,1.0,279.7558288574219,283.5474548339844,296.415771484375,300.3152160644531,293.1499938964844,293.1499938964844,279.45001220703125,36675.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145092368125916,1.0,0.0,0.0,3.811864137649536,3.811889886856079,9.69545226325863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.1494140625,0.0,1726.0970458984375,1895.4371337890625,0.0,3538.402587890625,0.9420577883720398,1.0,0.0,3.0,1.0,0.0
18089580,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9990000128746032,0.5699032545089722,0.4493250548839569,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8441688418388367,0.3009140491485595,0.2857649326324463,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8551779389381409,0.313034325838089,0.2197354286909103,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8213422298431396,0.2752749621868133,0.2617751657962799,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7287196516990662,0.1903639584779739,0.862500786781311,284.90234375,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.4974060058594,284.9075012207031,1.0,0.4716108739376068,1.0,1.0,0.0,1.0,-2.4959042072296143,2.495899200439453,5.002966190659208e-06,1.9248626232147217,0.8672261238098145,0.8672261238098145,0.0,100.9629364013672,118.0,61539.48046875,0.0,1317.2041015625,1.0,279.45721435546875,283.5030212402344,296.4172058105469,300.3932800292969,293.1499938964844,293.1499938964844,279.75,39724.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232771396636964,1.0,0.0,0.0,3.632878065109253,3.632902622222901,8.806330242805416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.79296875,0.0,1541.938232421875,1895.4371337890625,0.0,3619.37060546875,0.905333399772644,1.0,0.0,3.0,1.0,0.0
18089640,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9990000128746032,0.5699032545089722,0.4493250548839569,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8441688418388367,0.3009140491485595,0.2857649326324463,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8551779389381409,0.313034325838089,0.2197354286909103,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8213422298431396,0.2752749621868133,0.2617751657962799,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7287196516990662,0.1903639584779739,0.862500786781311,284.90234375,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.4974060058594,284.9075012207031,1.0,0.4716108739376068,1.0,1.0,0.0,1.0,-2.4959042072296143,2.495899200439453,5.002966190659208e-06,1.9248626232147217,0.8672261238098145,0.8672261238098145,0.0,100.9629364013672,118.0,61539.48046875,0.0,1317.2041015625,1.0,279.45721435546875,283.5030212402344,296.4172058105469,300.3932800292969,293.1499938964844,293.1499938964844,279.75,39724.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232771396636964,1.0,0.0,0.0,3.632878065109253,3.632902622222901,8.806330242805416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.79296875,0.0,1541.938232421875,1895.4371337890625,0.0,3619.37060546875,0.905333399772644,1.0,0.0,3.0,1.0,0.0
18089700,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9990000128746032,0.5725010633468628,0.4528711438179016,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8439149260520935,0.3031676113605499,0.2877476215362549,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8542701005935669,0.3146772086620331,0.2207483947277069,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8209443688392639,0.2771689891815185,0.2634325921535492,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.7286276817321777,0.1918922066688537,0.8689517378807068,285.04803466796875,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.49658203125,285.0550537109375,1.0,0.4750165939331054,1.0,1.0,0.0,1.0,-2.5135037899017334,2.5134987831115723,5.0741596169245895e-06,1.9386522769927976,0.9714836478233336,0.9714836478233336,0.0,102.50245666503906,118.0,61264.28515625,0.0,1345.7799072265625,1.0,279.7021179199219,283.65185546875,296.36962890625,300.2084655761719,293.1499938964844,293.1499938964844,279.75,33831.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179096221923828,1.0,0.0,0.0,3.699357748031616,3.6993818283081055,9.131580895882508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.3271484375,0.0,1572.33642578125,1895.4371337890625,0.0,3569.8544921875,0.9169648885726928,1.0,0.0,3.0,1.0,0.0
18089760,297.5961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9990000128746032,0.5753769278526306,0.4556986391544342,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8443396091461182,0.3055771887302398,0.2900028824806213,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8541156649589539,0.3165014386177063,0.2220031917095184,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.8212057948112488,0.2792178094387054,0.2653473615646362,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.7291284203529358,0.1935547590255737,0.8763281106948853,285.05572509765625,284.95001220703125,297.4766540527344,293.39971923828125,297.4758605957031,297.4986877441406,285.0549011230469,1.0,0.4784674942493438,1.0,1.0,0.0,1.0,-2.532280445098877,2.532275438308716,5.150668584974483e-06,1.953358054161072,1.0,1.0,0.0,103.89934539794922,121.0,61844.67578125,0.0,1375.6043701171875,1.0,279.7432861328125,283.64239501953125,296.3893127441406,300.30377197265625,293.1499938964844,293.1499938964844,279.45001220703125,32404.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172648787498474,1.0,0.0,0.0,3.792259931564331,3.7922847270965576,9.59598310146248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.98046875,0.0,1669.3243408203125,1895.4371337890625,0.0,3563.89599609375,0.9346833825111388,1.0,0.0,3.0,1.0,0.0
18089820,297.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.5776593685150146,0.4587258100509643,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.844631016254425,0.3077622652053833,0.2922463417053222,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8538014888763428,0.3180219233036041,0.2232251614332199,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.821347177028656,0.2810631692409515,0.2672571539878845,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.729551374912262,0.195093959569931,0.8838112950325012,284.9157409667969,284.95001220703125,297.495361328125,293.4063720703125,297.4945678710937,297.495361328125,284.9085388183594,1.0,0.4819986820220947,1.0,1.0,0.0,1.0,-2.5513687133789062,2.551363468170166,5.229109774518292e-06,1.96834135055542,0.9302321076393129,0.9302321076393129,0.0,105.3724365234375,121.0,63252.82421875,0.0,1406.560302734375,1.0,279.4929504394531,283.472412109375,296.4533386230469,300.5638732910156,293.1499938964844,293.1499938964844,279.45001220703125,35060.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251536130905152,1.0,0.0,0.0,3.809401512145996,3.809426784515381,9.682929658083594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.0595703125,0.0,1710.5091552734375,1895.4371337890625,0.0,3636.640869140625,0.9389272332191468,1.0,0.0,3.0,1.0,0.0
18089880,297.5799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.9990000128746032,0.57940673828125,0.4622895717620849,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8442841172218323,0.3096814453601837,0.294136494398117,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8528109788894653,0.3192617893218994,0.2241563349962234,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.820885419845581,0.2826668620109558,0.2688494920730591,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.7294324636459351,0.1964433938264846,0.8902063965797424,284.9214782714844,284.95001220703125,297.5133361816406,293.4128112792969,297.5125427246094,297.4882507324219,284.9250183105469,1.0,0.4853489398956299,1.0,1.0,0.0,1.0,-2.568639039993286,2.568633794784546,5.300620614434592e-06,1.981909155845642,0.9211354851722716,0.9211354851722716,0.0,106.94074249267578,124.0,63503.87109375,0.0,1435.958251953125,1.0,279.45660400390625,283.4819030761719,296.45166015625,300.5404968261719,293.1499938964844,293.1499938964844,279.1499938964844,36784.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287980794906616,1.0,0.0,0.0,3.7684311866760254,3.76845645904541,9.475768933953076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.2451171875,0.0,1675.021728515625,1895.4371337890625,0.0,3670.11962890625,0.9324697256088256,1.0,0.0,3.0,1.0,0.0
18089940,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.582673966884613,0.4697154462337494,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8434010744094849,0.3136058449745178,0.2978782057762146,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8506208658218384,0.3218041360378265,0.2259532660245895,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.81976717710495,0.285935640335083,0.2719820439815521,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7289884686470032,0.1991625875234604,0.9027206301689148,284.9101257324219,284.95001220703125,297.54998779296875,293.4261169433594,297.5492248535156,297.4736022949219,284.9139099121094,1.0,0.4920872747898102,1.0,1.0,0.0,1.0,-2.603018045425415,2.603012561798096,5.444434009405086e-06,2.008919715881348,0.8642802238464355,0.8642802238464355,0.0,110.19000244140624,127.0,64542.015625,0.0,1496.1087646484375,1.0,279.1575927734375,283.44110107421875,296.45367431640625,300.6191101074219,293.1499938964844,293.1499938964844,279.45001220703125,39279.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936856746673584,1.0,0.0,0.0,3.600027561187744,3.6000516414642334,8.647785989523982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.0107421875,0.0,1502.47802734375,1895.4371337890625,0.0,3743.82568359375,0.8977118134498596,1.0,0.0,3.0,1.0,0.0
18090000,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.582673966884613,0.4697154462337494,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8434010744094849,0.3136058449745178,0.2978782057762146,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8506208658218384,0.3218041360378265,0.2259532660245895,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.81976717710495,0.285935640335083,0.2719820439815521,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7289884686470032,0.1991625875234604,0.9027206301689148,284.9101257324219,284.95001220703125,297.54998779296875,293.4261169433594,297.5492248535156,297.4736022949219,284.9139099121094,1.0,0.4920872747898102,1.0,1.0,0.0,1.0,-2.603018045425415,2.603012561798096,5.444434009405086e-06,2.008919715881348,0.8642802238464355,0.8642802238464355,0.0,110.19000244140624,127.0,64542.015625,0.0,1496.1087646484375,1.0,279.1575927734375,283.44110107421875,296.45367431640625,300.6191101074219,293.1499938964844,293.1499938964844,279.45001220703125,39279.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936856746673584,1.0,0.0,0.0,3.600027561187744,3.6000516414642334,8.647785989523982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.0107421875,0.0,1502.47802734375,1895.4371337890625,0.0,3743.82568359375,0.8977118134498596,1.0,0.0,3.0,1.0,0.0
18090060,297.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.9990000128746032,0.5855879187583923,0.4758053123950958,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.8426182270050049,0.316728413105011,0.3008575439453125,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.8489757180213928,0.324023425579071,0.2275106012821197,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.8188120126724243,0.2885445952415466,0.27448770403862,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.7284897565841675,0.2012419551610946,0.9123963117599488,284.9266357421875,284.95001220703125,297.57568359375,293.4356689453125,297.5529479980469,297.4695739746094,284.91168212890625,1.0,0.496868222951889,0.8325320482254028,0.8325320482254028,0.2879999876022339,1.0,-2.630417585372925,2.0575644969940186,0.5728529095649719,1.460004210472107,0.8861872553825378,0.8861872553825378,0.0,112.52182006835938,127.0,60987.80859375,0.0,1541.38232421875,1.0,279.42791748046875,283.40606689453125,296.40460205078125,300.3855895996094,293.1499938964844,293.1499938964844,279.45001220703125,35074.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296849966049194,1.0,0.0,0.0,3.679186582565308,3.679210662841797,9.032270327224978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.15234375,0.0,1558.9012451171875,1895.4371337890625,0.0,3678.25341796875,0.9093736410140992,1.0,0.0,3.0,1.0,0.0
18090120,297.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.9990000128746032,0.5861325860023499,0.4784071743488312,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8421270847320557,0.3177041709423065,0.3019461035728454,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8481506705284119,0.324614405632019,0.2280629426240921,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.8182551860809326,0.2893343865871429,0.2753930985927582,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7281101942062378,0.2018663883209228,0.9158362746238708,284.86053466796875,284.95001220703125,297.5852966308594,293.4393615722656,297.5449523925781,297.4633483886719,284.8530578613281,1.0,0.4986925423145294,0.76740562915802,0.76740562915802,0.4000000059604645,1.0,-2.6407358646392822,1.753759503364563,0.8869763612747192,1.154898166656494,0.8308930397033691,0.8308930397033691,0.0,113.48760986328124,115.0,58539.453125,0.0,1558.8560791015625,1.0,279.44207763671875,283.3376159667969,296.39404296875,300.281982421875,293.1499938964844,293.1499938964844,279.75,39485.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261661767959596,1.0,0.0,0.0,3.5990920066833496,3.599116086959839,8.643291948828846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.51708984375,0.0,1502.9783935546875,1895.4371337890625,0.0,3645.950927734375,0.8941233158111572,1.0,0.0,3.0,1.0,0.0
18090180,297.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9990000128746032,0.5893714427947998,0.4746548235416412,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8470708131790161,0.3210651874542236,0.3051408231258392,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8520157933235168,0.326645165681839,0.2294901609420776,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8226506114006042,0.2920053899288177,0.277945876121521,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7321316003799438,0.2038605511188507,0.9250394701957704,284.8803405761719,284.95001220703125,297.6180114746094,293.45220947265625,297.5167541503906,297.4486389160156,284.8826904296875,1.0,0.4995649456977844,0.53481125831604,0.53481125831604,0.800000011920929,1.0,-2.655924797058105,1.061295986175537,1.594628930091858,0.4610873758792877,0.800683856010437,0.800683856010437,0.0,112.80986785888672,118.0,51601.92578125,0.0,1575.8818359375,1.0,279.7403564453125,283.3649597167969,296.3021545410156,299.6954345703125,293.1499938964844,293.1499938964844,280.04998779296875,41405.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928866982460022,1.0,0.0,0.0,3.397024154663086,3.3970468044281006,7.699997581767093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.43798828125,0.0,1307.1568603515625,1895.4371337890625,0.0,3337.193359375,0.8527405261993408,1.0,0.0,3.0,1.0,0.0
18090240,297.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9990000128746032,0.5893714427947998,0.4746548235416412,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8470708131790161,0.3210651874542236,0.3051408231258392,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8520157933235168,0.326645165681839,0.2294901609420776,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8226506114006042,0.2920053899288177,0.277945876121521,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7321316003799438,0.2038605511188507,0.9250394701957704,284.8803405761719,284.95001220703125,297.6180114746094,293.45220947265625,297.5167541503906,297.4486389160156,284.8826904296875,1.0,0.4995649456977844,0.53481125831604,0.53481125831604,0.800000011920929,1.0,-2.655924797058105,1.061295986175537,1.594628930091858,0.4610873758792877,0.800683856010437,0.800683856010437,0.0,112.80986785888672,118.0,51601.92578125,0.0,1575.8818359375,1.0,279.7403564453125,283.3649597167969,296.3021545410156,299.6954345703125,293.1499938964844,293.1499938964844,280.04998779296875,41405.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928866982460022,1.0,0.0,0.0,3.397024154663086,3.3970468044281006,7.699997581767093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.43798828125,0.0,1307.1568603515625,1895.4371337890625,0.0,3337.193359375,0.8527405261993408,1.0,0.0,3.0,1.0,0.0
18090300,297.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.9990000128746032,0.5923038721084595,0.4730474948883056,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8493986129760742,0.3228518664836883,0.3067202866077423,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8538195490837097,0.3278114795684814,0.2302093803882599,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.8246676921844482,0.2934264540672302,0.2791919410228729,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.7339410185813904,0.2048826813697815,0.9293140769004822,284.9737548828125,284.95001220703125,297.6334228515625,293.45849609375,297.5079345703125,297.4506530761719,284.9712219238281,1.0,0.5007447600364685,0.41851407289505,0.41851407289505,1.0,1.0,-2.6633763313293457,0.8240450620651245,1.8393313884735107,0.2226508110761642,0.8565717935562134,0.8565717935562134,0.0,112.5907211303711,118.0,49247.08984375,0.0,1586.1844482421875,1.0,279.9913024902344,283.45269775390625,296.2709045410156,299.4256896972656,293.1499938964844,293.1499938964844,280.04998779296875,36259.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720001578330994,1.0,0.0,0.0,3.402939558029175,3.402961254119873,7.726837907284789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.23193359375,0.0,1277.0924072265625,1895.4371337890625,0.0,3141.572509765625,0.8523607850074768,1.0,0.0,3.0,1.0,0.0
18090360,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.9990000128746032,0.5952662825584412,0.4725822508335113,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.8511841893196106,0.3246464729309082,0.3084214329719543,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.8550949692726135,0.3289936482906341,0.2310401946306228,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8261620998382568,0.294852614402771,0.2805467844009399,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.7352893352508545,0.2059046328067779,0.933931529521942,284.9712829589844,284.95001220703125,297.64825439453125,293.4647216796875,297.514892578125,297.45318603515625,284.9765930175781,1.0,0.5021711587905884,0.4366522133350372,0.4366522133350372,1.0,1.0,-2.67303729057312,0.8479399085044861,1.8250974416732788,0.2446594983339309,0.8581629991531372,0.8581629991531372,0.0,112.81403350830078,121.0,48986.8828125,0.0,1600.7193603515625,1.0,280.0393981933594,283.4667358398437,296.3056030273437,299.4302673339844,293.1499938964844,293.1499938964844,280.3500061035156,36090.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571586608886719,1.0,0.0,0.0,3.408759355545044,3.4087812900543213,7.753289992251666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.8173828125,0.0,1281.603759765625,1895.4371337890625,0.0,3002.359619140625,0.8522143959999084,1.0,0.0,3.0,1.0,0.0
18090420,297.5443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.9990000128746032,0.598569929599762,0.4726823270320892,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.8527057766914368,0.3266355693340301,0.310194194316864,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.8561017513275146,0.3303925096988678,0.2319239825010299,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.8273988962173462,0.2964492440223694,0.2819608449935913,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7364085912704468,0.2070419043302536,0.9387314319610596,285.09588623046875,284.95001220703125,297.66278076171875,293.470947265625,297.5259094238281,297.4580078125,285.0997009277344,1.0,0.5038701891899109,0.4551483392715454,0.4551483392715454,1.0,1.0,-2.6838150024414062,0.8913782835006714,1.7924367189407349,0.2859240770339966,0.9698533415794371,0.9698533415794371,0.0,113.23837280273438,121.0,48926.55859375,0.0,1617.777587890625,1.0,280.29547119140625,283.597900390625,296.3266906738281,299.3570556640625,293.1499938964844,293.1499938964844,280.3500061035156,30827.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429385423660278,1.0,0.0,0.0,3.532634973526001,3.5326569080352783,8.327043019562552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.11279296875,0.0,1369.0150146484375,1895.4371337890625,0.0,2869.181884765625,0.8767643570899963,1.0,0.0,3.0,1.0,0.0
18090480,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.9990000128746032,0.601701021194458,0.4729602038860321,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8541924953460693,0.3285850286483764,0.3120462000370025,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8571190237998962,0.3317821621894836,0.2329045534133911,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8286066651344299,0.2980190813541412,0.2834548354148865,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.7375058531761169,0.2081647366285324,0.9438042044639589,285.0905456542969,284.95001220703125,297.6762084960937,293.47686767578125,297.5364074707031,297.4627380371094,285.08905029296875,1.0,0.5057297945022583,0.4729284942150116,0.4729284942150116,1.0,1.0,-2.695442676544189,0.9317191243171692,1.7637234926223757,0.3238050937652588,1.0,1.0,0.0,113.73937225341795,124.0,49617.08984375,0.0,1636.546630859375,1.0,280.3406066894531,283.5855407714844,296.40216064453125,299.521728515625,293.1499938964844,293.1499938964844,280.04998779296875,30196.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389713168144226,1.0,0.0,0.0,3.6569504737854,3.656973600387573,8.923422569750983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.81396484375,0.0,1497.4129638671875,1895.4371337890625,0.0,2832.10595703125,0.9025805592536926,1.0,0.0,3.0,1.0,0.0
18090540,297.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.9990000128746032,0.6055090427398682,0.4765149056911468,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8548945784568787,0.3315769731998443,0.3151860535144806,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8567517995834351,0.3334658145904541,0.2343479692935943,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8289033770561218,0.3003050684928894,0.285914659500122,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.7377999424934387,0.2097548395395279,0.9521195888519288,284.9236145019531,284.95001220703125,297.7020874023437,293.4887084960937,297.5440979003906,297.4513854980469,284.9250793457031,1.0,0.5098978877067566,0.5092047452926636,0.5092047452926636,1.0,1.0,-2.7181737422943115,1.0071280002593994,1.7110456228256226,0.3941042125225067,0.915252923965454,0.915252923965454,0.0,115.55846405029295,127.0,51610.515625,0.0,1677.559814453125,1.0,280.0575256347656,283.3987121582031,296.5378112792969,299.8723449707031,293.1499938964844,293.1499938964844,279.75,35481.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541532754898071,1.0,0.0,0.0,3.691121816635132,3.6911461353302,9.09096627310646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.33984375,0.0,1575.476806640625,1895.4371337890625,0.0,2974.185546875,0.913931965827942,1.0,0.0,3.0,1.0,0.0
18090600,297.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.9990000128746032,0.6055090427398682,0.4765149056911468,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8548945784568787,0.3315769731998443,0.3151860535144806,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8567517995834351,0.3334658145904541,0.2343479692935943,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8289033770561218,0.3003050684928894,0.285914659500122,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.7377999424934387,0.2097548395395279,0.9521195888519288,284.9236145019531,284.95001220703125,297.7020874023437,293.4887084960937,297.5440979003906,297.4513854980469,284.9250793457031,1.0,0.5098978877067566,0.5092047452926636,0.5092047452926636,1.0,1.0,-2.7181737422943115,1.0071280002593994,1.7110456228256226,0.3941042125225067,0.915252923965454,0.915252923965454,0.0,115.55846405029295,127.0,51610.515625,0.0,1677.559814453125,1.0,280.0575256347656,283.3987121582031,296.5378112792969,299.8723449707031,293.1499938964844,293.1499938964844,279.75,35481.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541532754898071,1.0,0.0,0.0,3.691121816635132,3.6911461353302,9.09096627310646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.33984375,0.0,1575.476806640625,1895.4371337890625,0.0,2974.185546875,0.913931965827942,1.0,0.0,3.0,1.0,0.0
18090660,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9990000128746032,0.607518196105957,0.4828324615955353,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8534103035926819,0.3341128826141357,0.3176628053188324,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8541355729103088,0.3346611857414245,0.2352388501167297,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.827147901058197,0.302133709192276,0.2877343297004699,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7361375689506531,0.2108832448720932,0.9577502608299256,284.8832092285156,284.95001220703125,297.7260131835937,293.5002136230469,297.53839111328125,297.4285888671875,284.886962890625,1.0,0.5142718553543091,0.5051521062850952,0.5051521062850952,1.0,1.0,-2.738765239715576,1.011132001876831,1.727633357048035,0.3930658996105194,0.8297752737998962,0.8297752737998962,0.0,118.07017517089844,130.0,52167.77734375,0.0,1719.5787353515625,1.0,279.7583312988281,283.3389587402344,296.5443725585937,299.953369140625,293.1499938964844,293.1499938964844,280.04998779296875,40600.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667678833007812,1.0,0.0,0.0,3.479344367980957,3.47936749458313,8.077707320808258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.626953125,0.0,1384.276611328125,1895.4371337890625,0.0,3092.490234375,0.8718550205230713,1.0,0.0,3.0,1.0,0.0
18090720,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9990000128746032,0.607518196105957,0.4828324615955353,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8534103035926819,0.3341128826141357,0.3176628053188324,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8541355729103088,0.3346611857414245,0.2352388501167297,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.827147901058197,0.302133709192276,0.2877343297004699,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7361375689506531,0.2108832448720932,0.9577502608299256,284.8832092285156,284.95001220703125,297.7260131835937,293.5002136230469,297.53839111328125,297.4285888671875,284.886962890625,1.0,0.5142718553543091,0.5051521062850952,0.5051521062850952,1.0,1.0,-2.738765239715576,1.011132001876831,1.727633357048035,0.3930658996105194,0.8297752737998962,0.8297752737998962,0.0,118.07017517089844,130.0,52167.77734375,0.0,1719.5787353515625,1.0,279.7583312988281,283.3389587402344,296.5443725585937,299.953369140625,293.1499938964844,293.1499938964844,280.04998779296875,40600.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667678833007812,1.0,0.0,0.0,3.479344367980957,3.47936749458313,8.077707320808258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.626953125,0.0,1384.276611328125,1895.4371337890625,0.0,3092.490234375,0.8718550205230713,1.0,0.0,3.0,1.0,0.0
18090780,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9990000128746032,0.6107261180877686,0.4883993268013,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8528756499290466,0.3374862372875213,0.3207053244113922,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8526157140731812,0.3368698954582214,0.2366492599248886,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8262619972229004,0.3047158420085907,0.2900494039058685,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7351644039154053,0.2124946862459182,0.9646594524383544,285.01104736328125,284.95001220703125,297.7481384277344,293.5113830566406,297.54034423828125,297.4197082519531,285.0105285644531,1.0,0.518903911113739,0.5010994672775269,0.5010994672775269,1.0,1.0,-2.7618870735168457,1.0138167142868042,1.7480703592300415,0.3899819552898407,0.936254620552063,0.936254620552063,0.0,120.47679138183594,133.0,51906.95703125,0.0,1765.5111083984375,1.0,280.04119873046875,283.4682006835937,296.4910583496094,299.8028564453125,293.1499938964844,293.1499938964844,279.75,32976.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582121729850769,1.0,0.0,0.0,3.620722770690918,3.62074613571167,8.747498441152857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.255859375,0.0,1478.4007568359375,1895.4371337890625,0.0,3012.238525390625,0.8966129422187805,1.0,0.0,3.0,1.0,0.0
18090840,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9990000128746032,0.6107261180877686,0.4883993268013,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8528756499290466,0.3374862372875213,0.3207053244113922,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8526157140731812,0.3368698954582214,0.2366492599248886,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8262619972229004,0.3047158420085907,0.2900494039058685,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7351644039154053,0.2124946862459182,0.9646594524383544,285.01104736328125,284.95001220703125,297.7481384277344,293.5113830566406,297.54034423828125,297.4197082519531,285.0105285644531,1.0,0.518903911113739,0.5010994672775269,0.5010994672775269,1.0,1.0,-2.7618870735168457,1.0138167142868042,1.7480703592300415,0.3899819552898407,0.936254620552063,0.936254620552063,0.0,120.47679138183594,133.0,51906.95703125,0.0,1765.5111083984375,1.0,280.04119873046875,283.4682006835937,296.4910583496094,299.8028564453125,293.1499938964844,293.1499938964844,279.75,32976.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582121729850769,1.0,0.0,0.0,3.620722770690918,3.62074613571167,8.747498441152857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.255859375,0.0,1478.4007568359375,1895.4371337890625,0.0,3012.238525390625,0.8966129422187805,1.0,0.0,3.0,1.0,0.0
18090900,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9990000128746032,0.611684262752533,0.4913071393966675,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8525773882865906,0.3389395475387573,0.3222668468952179,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8518406748771667,0.3377010822296142,0.2373904883861541,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8257968425750732,0.3057979047298431,0.2912479639053345,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.734666645526886,0.2131561338901519,0.9682788252830504,284.8826599121094,284.95001220703125,297.75860595703125,293.516845703125,297.5382995605469,297.4110412597656,284.87811279296875,1.0,0.5213140845298767,0.499073177576065,0.499073177576065,1.0,1.0,-2.7739405632019043,1.0152662992477417,1.7586742639541626,0.3885581493377685,0.8514456748962402,0.8514456748962402,0.0,121.749267578125,133.0,52901.51171875,0.0,1789.8148193359375,1.0,279.7981262207031,283.3183288574219,296.5569152832031,300.0335693359375,293.1499938964844,293.1499938964844,279.75,37103.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865419864654541,1.0,0.0,0.0,3.599368095397949,3.5993916988372803,8.644618105790869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.9755859375,0.0,1485.7076416015625,1895.4371337890625,0.0,3079.844482421875,0.8924524188041687,1.0,0.0,3.0,1.0,0.0
