time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090960,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.6122086644172668,0.4949745237827301,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8516311049461365,0.3402382731437683,0.3235604465007782,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8503863215446472,0.3383554220199585,0.2379004210233688,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8247261643409729,0.3067314326763153,0.2921999096870422,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7336230874061584,0.2136909067630767,0.9710264205932616,284.9100952148437,284.95001220703125,297.7686767578125,293.522216796875,297.534423828125,297.39923095703125,284.91339111328125,1.0,0.5237060785293579,0.4984990358352661,0.4984990358352661,1.0,1.0,-2.7849624156951904,1.0186718702316284,1.7662904262542725,0.3893555402755737,0.8498703837394714,0.8498703837394714,0.0,123.2158432006836,136.0,52807.6640625,0.0,1813.6348876953125,1.0,279.75787353515625,283.3492126464844,296.5528869628906,299.98681640625,293.1499938964844,293.1499938964844,280.04998779296875,38640.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683427572250366,1.0,0.0,0.0,3.5119102001190186,3.5119335651397705,8.229626473621465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.50244140625,0.0,1403.902587890625,1895.4371337890625,0.0,3107.2646484375,0.8770483136177063,1.0,0.0,3.0,1.0,0.0
18091020,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9990000128746032,0.6143631935119629,0.5012807250022888,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8506255149841309,0.3434506356716156,0.3264861702919006,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8484653234481812,0.3404221832752228,0.2392434924840927,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8234075903892517,0.3091591894626617,0.2944050431251526,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.732234001159668,0.2151463776826858,0.9773733615875244,285.0290222167969,284.95001220703125,297.78741455078125,293.53253173828125,297.5342102050781,297.38818359375,285.0279541015625,1.0,0.528478741645813,0.4973724782466888,0.4973724782466888,1.0,1.0,-2.807947158813477,1.0261396169662476,1.781807541847229,0.3921291828155517,0.9638611078262328,0.9638611078262328,0.0,125.9410400390625,136.0,52643.359375,0.0,1862.2679443359373,1.0,280.0409545898437,283.4701843261719,296.5152587890625,299.8679504394531,293.1499938964844,293.1499938964844,280.04998779296875,32265.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610344529151917,1.0,0.0,0.0,3.670604467391968,3.670628070831299,8.990181186163682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.4521484375,0.0,1528.10986328125,1895.4371337890625,0.0,3038.70751953125,0.9073030948638916,1.0,0.0,3.0,1.0,0.0
18091080,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9990000128746032,0.6143988370895386,0.501394510269165,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8506141304969788,0.3435112833976745,0.3265467286109924,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8484371304512024,0.3404604792594909,0.2392729818820953,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8233897686004639,0.3092048764228821,0.294451355934143,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7322141528129578,0.2151739001274109,0.977509081363678,285.0284423828125,284.95001220703125,297.7877502441406,293.5327453613281,297.5342102050781,297.387939453125,285.02734375,1.0,0.5285725593566895,0.4973507523536682,0.4973507523536682,1.0,1.0,-2.808411359786988,1.0262912511825562,1.7821199893951416,0.3921918869018554,0.9644407629966736,0.9644407629966736,0.0,125.9926300048828,124.0,52657.3046875,0.0,1863.2406005859373,1.0,280.0414123535156,283.46942138671875,296.5163269042969,299.8706359863281,293.1499938964844,293.1499938964844,279.75,32273.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610702157020569,1.0,0.0,0.0,3.6730704307556152,3.6730940341949454,9.002264960145112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.048828125,0.0,1530.9306640625,1895.4371337890625,0.0,3039.04248046875,0.9078614115715028,1.0,0.0,3.0,1.0,0.0
18091140,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.6161963939666748,0.4961410462856293,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8556786775588989,0.3460379242897033,0.3290914595127105,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8524861335754395,0.3417064547538757,0.240287646651268,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8276854157447815,0.3109890222549438,0.2962843775749206,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7357230186462402,0.216147631406784,0.9823596477508544,284.8971252441406,284.95001220703125,297.8055419921875,293.5429382324219,297.5302734375,297.37188720703125,284.8995361328125,1.0,0.5280669927597046,0.4962024986743927,0.4962024986743927,1.0,1.0,-2.814436435699463,1.026576042175293,1.7878602743148804,0.3923278450965881,0.8595680594444275,0.8595680594444275,0.0,124.7175750732422,127.0,53456.76953125,0.0,1866.5545654296875,1.0,279.75732421875,283.3240051269531,296.57745361328125,300.05859375,293.1499938964844,293.1499938964844,280.04998779296875,38614.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721856474876404,1.0,0.0,0.0,3.579831838607788,3.5798556804656982,8.551032237846812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.22900390625,0.0,1475.6783447265625,1895.4371337890625,0.0,3143.312255859375,0.891753613948822,1.0,0.0,3.0,1.0,0.0
18091200,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.6161963939666748,0.4961410462856293,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8556786775588989,0.3460379242897033,0.3290914595127105,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8524861335754395,0.3417064547538757,0.240287646651268,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8276854157447815,0.3109890222549438,0.2962843775749206,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7357230186462402,0.216147631406784,0.9823596477508544,284.8971252441406,284.95001220703125,297.8055419921875,293.5429382324219,297.5302734375,297.37188720703125,284.8995361328125,1.0,0.5280669927597046,0.4962024986743927,0.4962024986743927,1.0,1.0,-2.814436435699463,1.026576042175293,1.7878602743148804,0.3923278450965881,0.8595680594444275,0.8595680594444275,0.0,124.7175750732422,127.0,53456.76953125,0.0,1866.5545654296875,1.0,279.75732421875,283.3240051269531,296.57745361328125,300.05859375,293.1499938964844,293.1499938964844,280.04998779296875,38614.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721856474876404,1.0,0.0,0.0,3.579831838607788,3.5798556804656982,8.551032237846812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.22900390625,0.0,1475.6783447265625,1895.4371337890625,0.0,3143.312255859375,0.891753613948822,1.0,0.0,3.0,1.0,0.0
18091260,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9990000128746032,0.6200052499771118,0.4938890337944031,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.85872483253479,0.3485064506530761,0.3311722576618194,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8547297120094299,0.3432265520095825,0.2411403954029083,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8301483988761902,0.3128056824207306,0.2977744340896606,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7376589775085449,0.2171915918588638,0.9862276911735536,285.0270690917969,284.95001220703125,297.8190002441406,293.55084228515625,297.5373840332031,297.3756103515625,285.0251159667969,1.0,0.5290371179580688,0.4952452182769775,0.4952452182769775,1.0,1.0,-2.8216798305511475,1.0277754068374634,1.793904423713684,0.3923886120319366,0.964309811592102,0.964309811592102,0.0,124.34675598144533,127.0,52888.85546875,0.0,1876.1693115234373,1.0,280.0341491699219,283.4605712890625,296.5223388671875,299.8860168457031,293.1499938964844,293.1499938964844,280.04998779296875,32639.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642616271972656,1.0,0.0,0.0,3.690884828567505,3.690908670425415,9.089799277717248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.53271484375,0.0,1553.7076416015625,1895.4371337890625,0.0,3068.978759765625,0.9122941493988036,1.0,0.0,3.0,1.0,0.0
18091320,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9990000128746032,0.6209807395935059,0.493546575307846,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8594378232955933,0.3491429686546325,0.3317789733409881,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.855254054069519,0.3436281383037567,0.2414271235466003,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8307183384895325,0.3132783472537994,0.2982257604598999,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.738109827041626,0.2174721807241439,0.9874843955039978,285.0185546875,284.95001220703125,297.8222351074219,293.55279541015625,297.5393371582031,297.3769226074219,285.0167541503906,1.0,0.5294115543365479,0.4950059056282043,0.4950059056282043,1.0,1.0,-2.82439398765564,1.0284472703933716,1.7959468364715576,0.3925612270832062,0.96832013130188,0.96832013130188,0.0,124.3520278930664,130.0,52976.015625,0.0,1880.4732666015625,1.0,280.0428161621094,283.451904296875,296.53173828125,299.9124450683594,293.1499938964844,293.1499938964844,279.75,32712.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640206456184387,1.0,0.0,0.0,3.716497898101807,3.716521978378296,9.216394687427965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.943359375,0.0,1583.3673095703125,1895.4371337890625,0.0,3066.718505859375,0.91770339012146,1.0,0.0,3.0,1.0,0.0
18091380,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9990000128746032,0.6239944696426392,0.4947178363800049,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8609318733215332,0.3516140282154083,0.3343236446380615,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8557560443878174,0.3448100984096527,0.2424357831478119,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8316720724105835,0.3149842023849487,0.3000385165214538,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7386987805366516,0.2183967232704162,0.9923701882362366,284.8976135253906,284.95001220703125,297.8380126953125,293.5623474121094,297.5398254394531,297.3691101074219,284.900634765625,1.0,0.5318063497543335,0.4938093423843384,0.4938093423843384,1.0,1.0,-2.8381235599517822,1.0319031476974487,1.806220293045044,0.393001526594162,0.8659488558769226,0.8659488558769226,0.0,125.2070083618164,133.0,53832.01171875,0.0,1906.360107421875,1.0,279.7571105957031,283.31597900390625,296.5916748046875,300.0924377441406,293.1499938964844,293.1499938964844,280.04998779296875,38715.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739767074584961,1.0,0.0,0.0,3.612260580062866,3.612284660339356,8.706657013135555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.2822265625,0.0,1511.6949462890625,1895.4371337890625,0.0,3160.110595703125,0.8991498351097107,1.0,0.0,3.0,1.0,0.0
18091440,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9990000128746032,0.6239944696426392,0.4947178363800049,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8609318733215332,0.3516140282154083,0.3343236446380615,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8557560443878174,0.3448100984096527,0.2424357831478119,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8316720724105835,0.3149842023849487,0.3000385165214538,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7386987805366516,0.2183967232704162,0.9923701882362366,284.8976135253906,284.95001220703125,297.8380126953125,293.5623474121094,297.5398254394531,297.3691101074219,284.900634765625,1.0,0.5318063497543335,0.4938093423843384,0.4938093423843384,1.0,1.0,-2.8381235599517822,1.0319031476974487,1.806220293045044,0.393001526594162,0.8659488558769226,0.8659488558769226,0.0,125.2070083618164,133.0,53832.01171875,0.0,1906.360107421875,1.0,279.7571105957031,283.31597900390625,296.5916748046875,300.0924377441406,293.1499938964844,293.1499938964844,280.04998779296875,38715.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739767074584961,1.0,0.0,0.0,3.612260580062866,3.612284660339356,8.706657013135555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.2822265625,0.0,1511.6949462890625,1895.4371337890625,0.0,3160.110595703125,0.8991498351097107,1.0,0.0,3.0,1.0,0.0
18091500,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9990000128746032,0.6256986260414124,0.496222048997879,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8611109256744385,0.353080153465271,0.3355514407157898,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8554434180259705,0.345667690038681,0.2429007291793823,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8316227793693542,0.3160329163074493,0.3008934259414673,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7385095357894897,0.2189778089523315,0.9945680499076844,285.0291748046875,284.95001220703125,297.8455810546875,293.5669860839844,297.5415954589844,297.3676452636719,285.03369140625,1.0,0.5332655906677246,0.493211030960083,0.493211030960083,1.0,1.0,-2.8456313610076904,1.0339206457138062,1.8117107152938845,0.3930141925811767,0.9573706388473512,0.9573706388473512,0.0,125.91273498535156,133.0,53176.71484375,0.0,1921.7685546875,1.0,280.0013732910156,283.4591064453125,296.5373229980469,299.8919372558594,293.1499938964844,293.1499938964844,280.04998779296875,33841.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678413033485413,1.0,0.0,0.0,3.666923046112061,3.666946649551392,8.972156706477108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.16357421875,0.0,1535.8529052734375,1895.4371337890625,0.0,3102.56005859375,0.9094717502593994,1.0,0.0,3.0,1.0,0.0
18091560,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9990000128746032,0.6275410652160645,0.4974897503852844,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8616533875465393,0.3546949028968811,0.3370505571365356,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8555298447608948,0.3466947376728058,0.2435967326164245,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8319050073623657,0.3172177672386169,0.3019913136959076,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7386183738708496,0.2196651697158813,0.9975814819335938,285.02734375,284.95001220703125,297.8529663085937,293.571533203125,297.5445861816406,297.3682861328125,285.02587890625,1.0,0.5349250435829163,0.4926461279392242,0.4926461279392242,1.0,1.0,-2.854732036590576,1.0366462469100952,1.818085670471192,0.3933625817298889,0.9836841225624084,0.9836841225624084,0.0,126.60951232910156,136.0,53461.65234375,0.0,1939.76953125,1.0,280.0428161621094,283.45025634765625,296.5509338378906,299.9585876464844,293.1499938964844,293.1499938964844,279.75,32631.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659304976463318,1.0,0.0,0.0,3.752107620239258,3.752132177352905,9.393855862072088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.0439453125,0.0,1623.8524169921875,1895.4371337890625,0.0,3084.634521484375,0.9258325695991516,1.0,0.0,3.0,1.0,0.0
18091620,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.6290153861045837,0.5021805167198181,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.861117959022522,0.3570970892906189,0.3395890593528747,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8540509939193726,0.3477911949157715,0.2445908784866333,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.830997109413147,0.318827211856842,0.3037704825401306,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7375418543815613,0.2204863727092743,1.0022718906402588,284.89752197265625,284.95001220703125,297.8673400878906,293.5804138183594,297.539794921875,297.3529663085937,284.9005126953125,1.0,0.5385507941246033,0.4915163218975067,0.4915163218975067,1.0,1.0,-2.8723933696746826,1.0418027639389038,1.8305907249450684,0.3944263458251953,0.8793115019798279,0.8793115019798279,0.0,128.65530395507812,139.0,54480.26953125,0.0,1978.3914794921875,1.0,279.75653076171875,283.30377197265625,296.61328125,300.1527709960937,293.1499938964844,293.1499938964844,280.04998779296875,38415.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765684962272644,1.0,0.0,0.0,3.667712688446045,3.667737245559693,8.976022058959643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.15625,0.0,1571.1253662109375,1895.4371337890625,0.0,3184.413818359375,0.9110375642776488,1.0,0.0,3.0,1.0,0.0
18091680,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.6290153861045837,0.5021805167198181,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.861117959022522,0.3570970892906189,0.3395890593528747,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8540509939193726,0.3477911949157715,0.2445908784866333,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.830997109413147,0.318827211856842,0.3037704825401306,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7375418543815613,0.2204863727092743,1.0022718906402588,284.89752197265625,284.95001220703125,297.8673400878906,293.5804138183594,297.539794921875,297.3529663085937,284.9005126953125,1.0,0.5385507941246033,0.4915163218975067,0.4915163218975067,1.0,1.0,-2.8723933696746826,1.0418027639389038,1.8305907249450684,0.3944263458251953,0.8793115019798279,0.8793115019798279,0.0,128.65530395507812,139.0,54480.26953125,0.0,1978.3914794921875,1.0,279.75653076171875,283.30377197265625,296.61328125,300.1527709960937,293.1499938964844,293.1499938964844,280.04998779296875,38415.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765684962272644,1.0,0.0,0.0,3.667712688446045,3.667737245559693,8.976022058959643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.15625,0.0,1571.1253662109375,1895.4371337890625,0.0,3184.413818359375,0.9110375642776488,1.0,0.0,3.0,1.0,0.0
18091740,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9990000128746032,0.6311374306678772,0.5074094533920288,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8604068756103516,0.3601089715957641,0.3422670364379883,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8524343371391296,0.3495824635028839,0.2456990331411361,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8299115896224976,0.3209579586982727,0.3056453764438629,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.7362636923789978,0.2216340899467468,1.0070582628250122,285.0340270996094,284.95001220703125,297.8812561035156,293.5889587402344,297.540283203125,297.3460693359375,285.0326538085937,1.0,0.5424743890762329,0.4903864860534668,0.4903864860534668,1.0,1.0,-2.891231298446656,1.047393560409546,1.8438377380371087,0.39580038189888,1.0,1.0,0.0,130.93136596679688,142.0,54109.73828125,0.0,2020.5294189453125,1.0,280.04345703125,283.4453125,296.5711975097656,300.01934814453125,293.1499938964844,293.1499938964844,279.75,32670.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691084980964661,1.0,0.0,0.0,3.803622722625733,3.803647756576538,9.653574579715496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.4267578125,0.0,1684.9317626953125,1895.4371337890625,0.0,3114.447509765625,0.9374148845672609,1.0,0.0,3.0,1.0,0.0
18091800,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9990000128746032,0.6311374306678772,0.5074094533920288,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8604068756103516,0.3601089715957641,0.3422670364379883,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8524343371391296,0.3495824635028839,0.2456990331411361,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8299115896224976,0.3209579586982727,0.3056453764438629,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.7362636923789978,0.2216340899467468,1.0070582628250122,285.0340270996094,284.95001220703125,297.8812561035156,293.5889587402344,297.540283203125,297.3460693359375,285.0326538085937,1.0,0.5424743890762329,0.4903864860534668,0.4903864860534668,1.0,1.0,-2.891231298446656,1.047393560409546,1.8438377380371087,0.39580038189888,1.0,1.0,0.0,130.93136596679688,142.0,54109.73828125,0.0,2020.5294189453125,1.0,280.04345703125,283.4453125,296.5711975097656,300.01934814453125,293.1499938964844,293.1499938964844,279.75,32670.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691084980964661,1.0,0.0,0.0,3.803622722625733,3.803647756576538,9.653574579715496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.4267578125,0.0,1684.9317626953125,1895.4371337890625,0.0,3114.447509765625,0.9374148845672609,1.0,0.0,3.0,1.0,0.0
18091860,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.6312978863716125,0.5137678384780884,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8589337468147278,0.3624273240566253,0.3447568416595459,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8500615954399109,0.3505697846412658,0.246640607714653,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8281316161155701,0.3224495947360992,0.3073436915874481,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7343860268592834,0.2223250567913055,1.0112932920455933,284.8968505859375,284.95001220703125,297.8948974609375,293.59716796875,297.53277587890625,297.3271179199219,284.899169921875,1.0,0.5466107130050659,0.4890481233596802,0.4890481233596802,1.0,1.0,-2.9101336002349854,1.0525431632995603,1.8575904369354248,0.3971379697322845,0.8960220813751221,0.8960220813751221,0.0,133.59510803222656,130.0,55244.3515625,0.0,2065.19677734375,1.0,279.75701904296875,283.2899475097656,296.6314392089844,300.2178039550781,293.1499938964844,293.1499938964844,280.04998779296875,38031.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800886273384094,1.0,0.0,0.0,3.734828233718872,3.734853506088257,9.307532877755876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.40380859375,0.0,1645.1607666015625,1895.4371337890625,0.0,3217.4111328125,0.9256959557533264,1.0,0.0,3.0,1.0,0.0
18091920,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.6312978863716125,0.5137678384780884,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8589337468147278,0.3624273240566253,0.3447568416595459,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8500615954399109,0.3505697846412658,0.246640607714653,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8281316161155701,0.3224495947360992,0.3073436915874481,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7343860268592834,0.2223250567913055,1.0112932920455933,284.8968505859375,284.95001220703125,297.8948974609375,293.59716796875,297.53277587890625,297.3271179199219,284.899169921875,1.0,0.5466107130050659,0.4890481233596802,0.4890481233596802,1.0,1.0,-2.9101336002349854,1.0525431632995603,1.8575904369354248,0.3971379697322845,0.8960220813751221,0.8960220813751221,0.0,133.59510803222656,130.0,55244.3515625,0.0,2065.19677734375,1.0,279.75701904296875,283.2899475097656,296.6314392089844,300.2178039550781,293.1499938964844,293.1499938964844,280.04998779296875,38031.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800886273384094,1.0,0.0,0.0,3.734828233718872,3.734853506088257,9.307532877755876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.40380859375,0.0,1645.1607666015625,1895.4371337890625,0.0,3217.4111328125,0.9256959557533264,1.0,0.0,3.0,1.0,0.0
18091980,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9990000128746032,0.6337350010871887,0.5076571106910706,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8643534183502197,0.3653237521648407,0.3472006320953369,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8543825149536133,0.3522112369537353,0.2475534528493881,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8325635194778442,0.3244241774082184,0.3089475333690643,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7378931045532227,0.2233118414878845,1.0147567987442017,285.0289611816406,284.95001220703125,297.9084167480469,293.60504150390625,297.5350036621094,297.3235778808594,285.02752685546875,1.0,0.5454784631729126,0.4877097606658935,0.4877097606658935,1.0,1.0,-2.912935495376587,1.051004409790039,1.861931085586548,0.3959125280380249,1.0,1.0,0.0,131.89730834960938,133.0,54545.44140625,0.0,2061.464599609375,1.0,280.0434875488281,283.4327392578125,296.5870361328125,300.0705871582031,293.1499938964844,293.1499938964844,279.75,33368.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727074861526489,1.0,0.0,0.0,3.848158121109009,3.8481836318969727,9.8809596238425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.431640625,0.0,1744.2447509765625,1895.4371337890625,0.0,3148.206787109375,0.9478204250335692,1.0,0.0,3.0,1.0,0.0
18092040,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9990000128746032,0.6337350010871887,0.5076571106910706,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8643534183502197,0.3653237521648407,0.3472006320953369,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8543825149536133,0.3522112369537353,0.2475534528493881,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8325635194778442,0.3244241774082184,0.3089475333690643,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7378931045532227,0.2233118414878845,1.0147567987442017,285.0289611816406,284.95001220703125,297.9084167480469,293.60504150390625,297.5350036621094,297.3235778808594,285.02752685546875,1.0,0.5454784631729126,0.4877097606658935,0.4877097606658935,1.0,1.0,-2.912935495376587,1.051004409790039,1.861931085586548,0.3959125280380249,1.0,1.0,0.0,131.89730834960938,133.0,54545.44140625,0.0,2061.464599609375,1.0,280.0434875488281,283.4327392578125,296.5870361328125,300.0705871582031,293.1499938964844,293.1499938964844,279.75,33368.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727074861526489,1.0,0.0,0.0,3.848158121109009,3.8481836318969727,9.8809596238425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.431640625,0.0,1744.2447509765625,1895.4371337890625,0.0,3148.206787109375,0.9478204250335692,1.0,0.0,3.0,1.0,0.0
18092100,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9990000128746032,0.6354249715805054,0.5054890513420105,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8666638135910034,0.366543710231781,0.3484997153282165,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.856158435344696,0.3527657389640808,0.2480710744857788,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8344064354896545,0.3252063393592834,0.3098182082176208,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.739337682723999,0.223681628704071,1.0167962312698364,284.8817443847656,284.95001220703125,297.9151916503906,293.6088256835937,297.536865234375,297.3230895996094,284.8754577636719,1.0,0.5457823276519775,0.4870405793190002,0.4870405793190002,1.0,1.0,-2.916001558303833,1.0509382486343384,1.865063190460205,0.395323246717453,0.9163424372673036,0.9163424372673036,0.0,131.37098693847656,133.0,55595.86328125,0.0,2064.007080078125,1.0,279.7939147949219,283.2638854980469,296.64794921875,300.29644775390625,293.1499938964844,293.1499938964844,279.75,36364.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797092437744141,1.0,0.0,0.0,3.841508865356445,3.841534852981568,9.846842203842243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.4892578125,0.0,1759.7196044921875,1895.4371337890625,0.0,3213.85546875,0.9467048645019532,1.0,0.0,3.0,1.0,0.0
18092160,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.6366363167762756,0.5053569078445435,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8675720691680908,0.3675608336925506,0.3495027720928192,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8565274477005005,0.3530835509300232,0.2483333647251129,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8349793553352356,0.3257931470870971,0.310418963432312,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7396646738052368,0.2239022254943847,1.017973780632019,284.8854675292969,284.95001220703125,297.9219970703125,293.612548828125,297.5364685058594,297.3189392089844,284.88818359375,1.0,0.5463359355926514,0.4864510297775268,0.4864510297775268,1.0,1.0,-2.919500827789306,1.051195502281189,1.868305206298828,0.3948932886123657,0.8940781354904175,0.8940781354904175,0.0,131.4697723388672,136.0,55408.30859375,0.0,2070.387451171875,1.0,279.75640869140625,283.27471923828125,296.64080810546875,300.24334716796875,293.1499938964844,293.1499938964844,280.04998779296875,38658.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822916746139526,1.0,0.0,0.0,3.7606258392333984,3.7606513500213614,9.436555501451948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.15771484375,0.0,1680.258056640625,1895.4371337890625,0.0,3238.05322265625,0.9318374395370485,1.0,0.0,3.0,1.0,0.0
18092220,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9990000128746032,0.6404057145118713,0.5059859752655029,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8692885041236877,0.3704756796360016,0.3520097136497497,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8572283387184143,0.3547016680240631,0.2492647916078567,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8360151648521423,0.3277338445186615,0.3120407462120056,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7402109503746033,0.2248808741569519,1.021656155586243,285.0319519042969,284.95001220703125,297.935791015625,293.6197204589844,297.54376220703125,297.32305908203125,285.0312805175781,1.0,0.5482589602470398,0.4852719604969024,0.4852719604969024,1.0,1.0,-2.930757761001587,1.0534991025924685,1.8772586584091189,0.3943477571010589,1.0,1.0,0.0,132.07334899902344,139.0,54731.90625,0.0,2092.4296875,1.0,280.0439453125,283.42999267578125,296.5958251953125,300.0877990722656,293.1499938964844,293.1499938964844,279.75,33609.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735983967781067,1.0,0.0,0.0,3.863878011703491,3.863903760910034,9.96185235635494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.7587890625,0.0,1765.453857421875,1895.4371337890625,0.0,3156.5625,0.9514445066452026,1.0,0.0,3.0,1.0,0.0
18092280,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9990000128746032,0.6404057145118713,0.5059859752655029,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8692885041236877,0.3704756796360016,0.3520097136497497,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8572283387184143,0.3547016680240631,0.2492647916078567,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8360151648521423,0.3277338445186615,0.3120407462120056,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7402109503746033,0.2248808741569519,1.021656155586243,285.0319519042969,284.95001220703125,297.935791015625,293.6197204589844,297.54376220703125,297.32305908203125,285.0312805175781,1.0,0.5482589602470398,0.4852719604969024,0.4852719604969024,1.0,1.0,-2.930757761001587,1.0534991025924685,1.8772586584091189,0.3943477571010589,1.0,1.0,0.0,132.07334899902344,139.0,54731.90625,0.0,2092.4296875,1.0,280.0439453125,283.42999267578125,296.5958251953125,300.0877990722656,293.1499938964844,293.1499938964844,279.75,33609.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735983967781067,1.0,0.0,0.0,3.863878011703491,3.863903760910034,9.96185235635494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.7587890625,0.0,1765.453857421875,1895.4371337890625,0.0,3156.5625,0.9514445066452026,1.0,0.0,3.0,1.0,0.0
18092340,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9990000128746032,0.6421254873275757,0.5091254711151123,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8694639205932617,0.3727344572544098,0.3544069826602936,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8564178943634033,0.3555557131767273,0.2500874102115631,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8356643319129944,0.3290698826313019,0.3135556876659393,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7395703196525574,0.2254503667354583,1.0251455307006836,284.8936462402344,284.95001220703125,297.95001220703125,293.62652587890625,297.54248046875,297.3137512207031,284.8959045410156,1.0,0.550982654094696,0.4840928614139557,0.4840928614139557,1.0,1.0,-2.944417953491211,1.0567526817321775,1.8876653909683228,0.3942068219184875,0.9051517844200134,0.9051517844200134,0.0,133.52713012695312,142.0,55789.91015625,0.0,2122.993896484375,1.0,279.7566223144531,283.2731628417969,296.6547546386719,300.27667236328125,293.1499938964844,293.1499938964844,279.45001220703125,38259.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883260190486908,1.0,0.0,0.0,3.7891790866851807,3.789204835891724,9.580397772879223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.3369140625,0.0,1711.1453857421875,1895.4371337890625,0.0,3247.125732421875,0.9380075335502625,1.0,0.0,3.0,1.0,0.0
18092400,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9990000128746032,0.6421254873275757,0.5091254711151123,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8694639205932617,0.3727344572544098,0.3544069826602936,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8564178943634033,0.3555557131767273,0.2500874102115631,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8356643319129944,0.3290698826313019,0.3135556876659393,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7395703196525574,0.2254503667354583,1.0251455307006836,284.8936462402344,284.95001220703125,297.95001220703125,293.62652587890625,297.54248046875,297.3137512207031,284.8959045410156,1.0,0.550982654094696,0.4840928614139557,0.4840928614139557,1.0,1.0,-2.944417953491211,1.0567526817321775,1.8876653909683228,0.3942068219184875,0.9051517844200134,0.9051517844200134,0.0,133.52713012695312,142.0,55789.91015625,0.0,2122.993896484375,1.0,279.7566223144531,283.2731628417969,296.6547546386719,300.27667236328125,293.1499938964844,293.1499938964844,279.45001220703125,38259.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883260190486908,1.0,0.0,0.0,3.7891790866851807,3.789204835891724,9.580397772879223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.3369140625,0.0,1711.1453857421875,1895.4371337890625,0.0,3247.125732421875,0.9380075335502625,1.0,0.0,3.0,1.0,0.0
18092460,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9990000128746032,0.6423884630203247,0.5140068531036377,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8680911660194397,0.3745073676109314,0.3561213612556457,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8541805148124695,0.356050968170166,0.2504677176475525,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8339603543281555,0.3300092816352844,0.3144991993904114,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7377362847328186,0.2257308363914489,1.02674663066864,284.8751220703125,284.95001220703125,297.96295166015625,293.6322326660156,297.5376281738281,297.2994384765625,284.8796691894531,1.0,0.5536795258522034,0.4830051064491272,0.4830051064491272,1.0,1.0,-2.955861091613769,1.059247612953186,1.8966134786605835,0.3939569890499115,0.8322785496711731,0.8322785496711731,0.0,135.44085693359375,142.0,56071.60546875,0.0,2152.306396484375,1.0,279.4624938964844,283.2372436523437,296.6557312011719,300.3198547363281,293.1499938964844,293.1499938964844,279.45001220703125,42113.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889570415019989,1.0,0.0,0.0,3.54663610458374,3.546660184860229,8.393180905841291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.9228515625,0.0,1465.6275634765625,1895.4371337890625,0.0,3306.18994140625,0.8883212208747864,1.0,0.0,3.0,1.0,0.0
18092520,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9990000128746032,0.6424753665924072,0.51469486951828,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8679044246673584,0.3747985363006592,0.3563688099384308,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8538784384727478,0.3561731576919555,0.2505303025245666,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8337265849113464,0.3301788866519928,0.3146372139453888,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7374818325042725,0.2257952690124511,1.0269789695739746,284.8861083984375,284.95001220703125,297.9647521972656,293.63299560546875,297.5373840332031,297.29815673828125,284.88836669921875,1.0,0.5540661215782166,0.4828567504882812,0.4828567504882812,1.0,1.0,-2.957505464553833,1.0596177577972412,1.897887825965881,0.3939527571201324,0.8341095447540283,0.8341095447540283,0.0,135.7140655517578,145.0,56087.69140625,0.0,2156.52685546875,1.0,279.4582214355469,283.2441711425781,296.6482238769531,300.3021240234375,293.1499938964844,293.1499938964844,279.75,41101.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892091512680054,1.0,0.0,0.0,3.53880262374878,3.538826465606689,8.35614514471672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.89697265625,0.0,1449.9486083984375,1895.4371337890625,0.0,3302.810791015625,0.885467529296875,1.0,0.0,3.0,1.0,0.0
18092580,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9990000128746032,0.6442024111747742,0.5193357467651367,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8674902319908142,0.3778178989887237,0.3590691685676574,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8525453209877014,0.3578435480594635,0.2515751421451568,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.83280348777771,0.3321211338043213,0.3163475096225738,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7362790107727051,0.2267317324876785,1.0307977199554443,285.0117492675781,284.95001220703125,297.980224609375,293.6390686035156,297.541259765625,297.2961120605469,285.0114440917969,1.0,0.5575664639472961,0.4816206693649292,0.4816206693649292,1.0,1.0,-2.9742276668548584,1.0638692378997805,1.910358428955078,0.3947871327400207,0.9402790665626526,0.9402790665626526,0.0,137.80299377441406,148.0,55677.30078125,0.0,2196.189697265625,1.0,279.7415771484375,283.3783264160156,296.608642578125,300.1546936035156,293.1499938964844,293.1499938964844,279.45001220703125,33459.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789083957672119,1.0,0.0,0.0,3.659469127655029,3.65949296951294,8.935718938118953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.8798828125,0.0,1524.670166015625,1895.4371337890625,0.0,3206.349609375,0.905777394771576,1.0,0.0,3.0,1.0,0.0
18092640,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9990000128746032,0.6442024111747742,0.5193357467651367,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8674902319908142,0.3778178989887237,0.3590691685676574,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8525453209877014,0.3578435480594635,0.2515751421451568,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.83280348777771,0.3321211338043213,0.3163475096225738,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7362790107727051,0.2267317324876785,1.0307977199554443,285.0117492675781,284.95001220703125,297.980224609375,293.6390686035156,297.541259765625,297.2961120605469,285.0114440917969,1.0,0.5575664639472961,0.4816206693649292,0.4816206693649292,1.0,1.0,-2.9742276668548584,1.0638692378997805,1.910358428955078,0.3947871327400207,0.9402790665626526,0.9402790665626526,0.0,137.80299377441406,148.0,55677.30078125,0.0,2196.189697265625,1.0,279.7415771484375,283.3783264160156,296.608642578125,300.1546936035156,293.1499938964844,293.1499938964844,279.45001220703125,33459.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789083957672119,1.0,0.0,0.0,3.659469127655029,3.65949296951294,8.935718938118953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.8798828125,0.0,1524.670166015625,1895.4371337890625,0.0,3206.349609375,0.905777394771576,1.0,0.0,3.0,1.0,0.0
18092700,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9990000128746032,0.6443068385124207,0.52191561460495,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8671592473983765,0.3790542781352997,0.3604410886764526,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8517630696296692,0.3583623766899109,0.2521089017391205,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8322359919548035,0.3328482508659363,0.3172237575054168,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7356144785881042,0.2270566970109939,1.0329008102416992,284.8856506347656,284.95001220703125,297.98828125,293.6419677734375,297.5406494140625,297.2910461425781,284.8824157714844,1.0,0.5594517588615417,0.4810026288032532,0.4810026288032532,1.0,1.0,-2.983203172683716,1.066221833229065,1.9169813394546509,0.3953689336776733,0.8571059107780457,0.8571059107780457,0.0,138.9617919921875,148.0,56682.515625,0.0,2217.833740234375,1.0,279.4973449707031,283.2322692871094,296.6729736328125,300.3871765136719,293.1499938964844,293.1499938964844,279.45001220703125,37414.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852829933166504,1.0,0.0,0.0,3.633310794830322,3.633334875106812,8.80842776496138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.486328125,0.0,1525.2138671875,1895.4371337890625,0.0,3266.068603515625,0.9003669619560242,1.0,0.0,3.0,1.0,0.0
18092760,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9990000128746032,0.6438624858856201,0.5253081917762756,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8661550283432007,0.3801433444023132,0.361526757478714,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8502988219261169,0.3587064743041992,0.2523991167545318,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8310597538948059,0.3334289789199829,0.317837506532669,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7344228029251099,0.2272765338420868,1.0341768264770508,284.914794921875,284.95001220703125,297.99658203125,293.644775390625,297.53857421875,297.2835388183594,284.9169921875,1.0,0.5613366365432739,0.4803195297718048,0.4803195297718048,1.0,1.0,-2.991207838058472,1.068048357963562,1.9231595993041992,0.3956373333930969,0.8585413694381714,0.8585413694381714,0.0,140.34033203125,136.0,56596.83984375,0.0,2238.999267578125,1.0,279.4578552246094,283.2615966796875,296.6686706542969,300.3399658203125,293.1499938964844,293.1499938964844,279.75,38431.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876377940177917,1.0,0.0,0.0,3.554802417755127,3.554825782775879,8.431875926362409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.38916015625,0.0,1447.53076171875,1895.4371337890625,0.0,3288.109619140625,0.8863572478294373,1.0,0.0,3.0,1.0,0.0
