time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092820,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9990000128746032,0.6455612778663635,0.5189056396484375,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8716900944709778,0.3829973638057709,0.3639744818210602,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8545664548873901,0.3601328134536743,0.2532061040401459,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8354012966156006,0.3351625800132751,0.3192572593688965,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.737857460975647,0.2281082570552826,1.03708016872406,285.0146484375,284.95001220703125,298.0140075683594,293.6501159667969,297.5437927246094,297.2829284667969,285.0128173828125,1.0,0.5599396228790283,0.4789533913135528,0.4789533913135528,1.0,1.0,-2.992643117904663,1.0657691955566406,1.9268739223480225,0.3936451077461242,0.9583710432052612,0.9583710432052612,0.0,138.44454956054688,139.0,56092.0078125,0.0,2231.86474609375,1.0,279.7418212890625,283.372314453125,296.6319580078125,300.210205078125,293.1499938964844,293.1499938964844,279.45001220703125,32864.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880343496799469,1.0,0.0,0.0,3.6950156688690186,3.695039749145508,9.110157748182246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.9619140625,0.0,1560.0777587890625,1895.4371337890625,0.0,3219.7998046875,0.9131549000740052,1.0,0.0,3.0,1.0,0.0
18092880,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9990000128746032,0.6455612778663635,0.5189056396484375,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8716900944709778,0.3829973638057709,0.3639744818210602,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8545664548873901,0.3601328134536743,0.2532061040401459,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8354012966156006,0.3351625800132751,0.3192572593688965,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.737857460975647,0.2281082570552826,1.03708016872406,285.0146484375,284.95001220703125,298.0140075683594,293.6501159667969,297.5437927246094,297.2829284667969,285.0128173828125,1.0,0.5599396228790283,0.4789533913135528,0.4789533913135528,1.0,1.0,-2.992643117904663,1.0657691955566406,1.9268739223480225,0.3936451077461242,0.9583710432052612,0.9583710432052612,0.0,138.44454956054688,139.0,56092.0078125,0.0,2231.86474609375,1.0,279.7418212890625,283.372314453125,296.6319580078125,300.210205078125,293.1499938964844,293.1499938964844,279.45001220703125,32864.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880343496799469,1.0,0.0,0.0,3.6950156688690186,3.695039749145508,9.110157748182246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.9619140625,0.0,1560.0777587890625,1895.4371337890625,0.0,3219.7998046875,0.9131549000740052,1.0,0.0,3.0,1.0,0.0
18092940,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.6478301882743835,0.5167590379714966,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8746775388717651,0.3851465582847595,0.3661636114120483,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8563547134399414,0.3607464134693146,0.2537798285484314,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.837450385093689,0.3362466394901275,0.3204348385334015,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7393013834953308,0.2284899950027465,1.0393019914627075,284.9001159667969,284.95001220703125,298.0326538085937,293.6550598144531,297.5473937988281,297.2792663574219,284.9024658203125,1.0,0.5605491399765015,0.4775872528553009,0.4775872528553009,1.0,1.0,-2.9974589347839355,1.06489098072052,1.932568073272705,0.391662448644638,0.858726978302002,0.858726978302002,0.0,137.97262573242188,142.0,56734.7265625,0.0,2238.008544921875,1.0,279.45733642578125,283.24322509765625,296.6802062988281,300.3682556152344,293.1499938964844,293.1499938964844,279.75,38830.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893341422080994,1.0,0.0,0.0,3.5796093940734863,3.5796332359313965,8.549969834348303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.8798828125,0.0,1477.0252685546875,1895.4371337890625,0.0,3303.979736328125,0.8920739889144897,1.0,0.0,3.0,1.0,0.0
18093000,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.6478301882743835,0.5167590379714966,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8746775388717651,0.3851465582847595,0.3661636114120483,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8563547134399414,0.3607464134693146,0.2537798285484314,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.837450385093689,0.3362466394901275,0.3204348385334015,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7393013834953308,0.2284899950027465,1.0393019914627075,284.9001159667969,284.95001220703125,298.0326538085937,293.6550598144531,297.5473937988281,297.2792663574219,284.9024658203125,1.0,0.5605491399765015,0.4775872528553009,0.4775872528553009,1.0,1.0,-2.9974589347839355,1.06489098072052,1.932568073272705,0.391662448644638,0.858726978302002,0.858726978302002,0.0,137.97262573242188,142.0,56734.7265625,0.0,2238.008544921875,1.0,279.45733642578125,283.24322509765625,296.6802062988281,300.3682556152344,293.1499938964844,293.1499938964844,279.75,38830.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893341422080994,1.0,0.0,0.0,3.5796093940734863,3.5796332359313965,8.549969834348303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.8798828125,0.0,1477.0252685546875,1895.4371337890625,0.0,3303.979736328125,0.8920739889144897,1.0,0.0,3.0,1.0,0.0
18093060,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9990000128746032,0.6510496735572815,0.5174124836921692,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8762974143028259,0.38798588514328,0.3686365783214569,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.856858491897583,0.362091451883316,0.2545580863952636,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8382537364959717,0.337898701429367,0.3218219876289367,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7396340370178223,0.2292422652244568,1.0421198606491089,285.01300048828125,284.95001220703125,298.0526733398437,293.6595764160156,297.5569152832031,297.2837219238281,285.011962890625,1.0,0.5622464418411255,0.4764342010021209,0.4764342010021209,1.0,1.0,-3.0072004795074463,1.0664114952087402,1.940789103507996,0.390810489654541,0.9612468481063844,0.9612468481063844,0.0,138.5463409423828,145.0,56220.6484375,0.0,2258.295654296875,1.0,279.741943359375,283.36529541015625,296.63787841796875,300.2222900390625,293.1499938964844,293.1499938964844,279.45001220703125,33033.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811009526252747,1.0,0.0,0.0,3.709861516952514,3.709885597229004,9.18350906431442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.29296875,0.0,1578.230224609375,1895.4371337890625,0.0,3226.8974609375,0.9166789054870604,1.0,0.0,3.0,1.0,0.0
18093120,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9990000128746032,0.6510496735572815,0.5174124836921692,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8762974143028259,0.38798588514328,0.3686365783214569,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.856858491897583,0.362091451883316,0.2545580863952636,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8382537364959717,0.337898701429367,0.3218219876289367,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7396340370178223,0.2292422652244568,1.0421198606491089,285.01300048828125,284.95001220703125,298.0526733398437,293.6595764160156,297.5569152832031,297.2837219238281,285.011962890625,1.0,0.5622464418411255,0.4764342010021209,0.4764342010021209,1.0,1.0,-3.0072004795074463,1.0664114952087402,1.940789103507996,0.390810489654541,0.9612468481063844,0.9612468481063844,0.0,138.5463409423828,145.0,56220.6484375,0.0,2258.295654296875,1.0,279.741943359375,283.36529541015625,296.63787841796875,300.2222900390625,293.1499938964844,293.1499938964844,279.45001220703125,33033.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811009526252747,1.0,0.0,0.0,3.709861516952514,3.709885597229004,9.18350906431442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.29296875,0.0,1578.230224609375,1895.4371337890625,0.0,3226.8974609375,0.9166789054870604,1.0,0.0,3.0,1.0,0.0
18093180,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9990000128746032,0.6521487236022949,0.5207787156105042,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8762004375457764,0.3901526629924774,0.3709136545658111,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8556995987892151,0.3626635372638702,0.2551552951335907,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8375268578529358,0.3389301896095276,0.3230214416980743,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7386506199836731,0.2295723259449005,1.044427514076233,284.902587890625,284.95001220703125,298.0742492675781,293.6636962890625,297.5592041015625,297.2762145996094,284.905029296875,1.0,0.5647167563438416,0.475281149148941,0.475281149148941,1.0,1.0,-3.0189194679260254,1.0687081813812256,1.9502111673355105,0.3903449177742004,0.865736722946167,0.865736722946167,0.0,140.03807067871094,148.0,57047.2265625,0.0,2286.974609375,1.0,279.4571838378906,283.23699951171875,296.6894836425781,300.3934936523437,293.1499938964844,293.1499938964844,279.75,38606.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901695609092712,1.0,0.0,0.0,3.605015277862549,3.605039358139038,8.671765385770414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.31787109375,0.0,1502.95849609375,1895.4371337890625,0.0,3311.793212890625,0.8975353240966797,1.0,0.0,3.0,1.0,0.0
18093240,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9990000128746032,0.6521487236022949,0.5207787156105042,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8762004375457764,0.3901526629924774,0.3709136545658111,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8556995987892151,0.3626635372638702,0.2551552951335907,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8375268578529358,0.3389301896095276,0.3230214416980743,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7386506199836731,0.2295723259449005,1.044427514076233,284.902587890625,284.95001220703125,298.0742492675781,293.6636962890625,297.5592041015625,297.2762145996094,284.905029296875,1.0,0.5647167563438416,0.475281149148941,0.475281149148941,1.0,1.0,-3.0189194679260254,1.0687081813812256,1.9502111673355105,0.3903449177742004,0.865736722946167,0.865736722946167,0.0,140.03807067871094,148.0,57047.2265625,0.0,2286.974609375,1.0,279.4571838378906,283.23699951171875,296.6894836425781,300.3934936523437,293.1499938964844,293.1499938964844,279.75,38606.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901695609092712,1.0,0.0,0.0,3.605015277862549,3.605039358139038,8.671765385770414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.31787109375,0.0,1502.95849609375,1895.4371337890625,0.0,3311.793212890625,0.8975353240966797,1.0,0.0,3.0,1.0,0.0
18093300,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9990000128746032,0.652839720249176,0.5230458378791809,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8758063316345215,0.3915116190910339,0.3720338046550751,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8547853827476501,0.3632348179817199,0.2554272413253784,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8368437886238098,0.3396640717983246,0.323584109544754,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.737873375415802,0.2298807352781295,1.0454274415969849,285.0279541015625,284.95001220703125,298.0856628417969,293.6656188964844,297.5622863769531,297.2749938964844,285.03131103515625,1.0,0.5661282539367676,0.4747046530246734,0.4747046530246734,1.0,1.0,-3.025193452835083,1.0700129270553589,1.9551804065704343,0.3901626467704773,0.9539597630500792,0.9539597630500792,0.0,140.98394775390625,148.0,56370.09765625,0.0,2303.174072265625,1.0,279.7012023925781,283.3745422363281,296.6363830566406,300.19140625,293.1499938964844,293.1499938964844,279.75,33835.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884273111820221,1.0,0.0,0.0,3.660348415374756,3.660372018814087,8.940012889979698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.859375,0.0,1528.470947265625,1895.4371337890625,0.0,3256.612060546875,0.9079110026359558,1.0,0.0,3.0,1.0,0.0
18093360,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9990000128746032,0.6536905169487,0.5249432921409607,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8758542537689209,0.393022745847702,0.3734438121318817,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8543185591697693,0.3639554679393768,0.2559240162372589,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.836546003818512,0.3405212461948395,0.3243890702724457,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7374427914619446,0.2302893698215484,1.0472493171691897,285.021240234375,284.95001220703125,298.0975646972656,293.6674194335937,297.56671142578125,297.2757873535156,285.019775390625,1.0,0.5676972270011902,0.4740545153617859,0.4740545153617859,1.0,1.0,-3.032922506332397,1.071741819381714,1.961180567741394,0.3901205062866211,0.9755532741546632,0.9755532741546632,0.0,141.87823486328125,151.0,56638.25,0.0,2321.81103515625,1.0,279.7427978515625,283.36346435546875,296.6480407714844,300.25634765625,293.1499938964844,293.1499938964844,279.45001220703125,32796.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825531601905823,1.0,0.0,0.0,3.740888357162476,3.740912675857544,9.337761071037676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.4228515625,0.0,1612.08984375,1895.4371337890625,0.0,3240.503173828125,0.923382043838501,1.0,0.0,3.0,1.0,0.0
18093420,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9990000128746032,0.6530892252922058,0.5306606292724609,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8744973540306091,0.3952083587646484,0.3757848739624023,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8519363403320312,0.364432692527771,0.2564943730831146,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8346466422080994,0.3414555788040161,0.3255461156368255,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7354732751846313,0.2305756211280822,1.0495563745498655,284.9017028808594,284.95001220703125,298.12274169921875,293.6706848144531,297.5679931640625,297.26495361328125,284.9042663574219,1.0,0.5710285305976868,0.4727542698383331,0.4727542698383331,1.0,1.0,-3.0474624633789062,1.07477068901062,1.972691774368286,0.3899571299552917,0.8768156170845032,0.8768156170845032,0.0,144.25018310546875,139.0,57616.60546875,0.0,2360.686767578125,1.0,279.4566955566406,283.2256774902344,296.7006530761719,300.4391784667969,293.1499938964844,293.1499938964844,279.75,38376.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89247065782547,1.0,0.0,0.0,3.65123987197876,3.6512644290924072,8.895574978851073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.482421875,0.0,1552.3363037109375,1895.4371337890625,0.0,3333.305419921875,0.9074309468269348,1.0,0.0,3.0,1.0,0.0
18093480,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9990000128746032,0.6530892252922058,0.5306606292724609,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8744973540306091,0.3952083587646484,0.3757848739624023,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8519363403320312,0.364432692527771,0.2564943730831146,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8346466422080994,0.3414555788040161,0.3255461156368255,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7354732751846313,0.2305756211280822,1.0495563745498655,284.9017028808594,284.95001220703125,298.12274169921875,293.6706848144531,297.5679931640625,297.26495361328125,284.9042663574219,1.0,0.5710285305976868,0.4727542698383331,0.4727542698383331,1.0,1.0,-3.0474624633789062,1.07477068901062,1.972691774368286,0.3899571299552917,0.8768156170845032,0.8768156170845032,0.0,144.25018310546875,139.0,57616.60546875,0.0,2360.686767578125,1.0,279.4566955566406,283.2256774902344,296.7006530761719,300.4391784667969,293.1499938964844,293.1499938964844,279.75,38376.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89247065782547,1.0,0.0,0.0,3.65123987197876,3.6512644290924072,8.895574978851073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.482421875,0.0,1552.3363037109375,1895.4371337890625,0.0,3333.305419921875,0.9074309468269348,1.0,0.0,3.0,1.0,0.0
18093540,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9990000128746032,0.6546437740325928,0.5241245031356812,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8800628185272217,0.3980458080768585,0.3781637549400329,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8559985160827637,0.3655797839164734,0.2570694088935852,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8387818932533264,0.3428997993469238,0.3266511261463165,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7386981248855591,0.2311911582946777,1.051355004310608,285.0149230957031,284.95001220703125,298.1499938964844,293.6734619140625,297.577392578125,297.26580810546875,285.0126647949219,1.0,0.5692676901817322,0.471453994512558,0.471453994512558,1.0,1.0,-3.04666805267334,1.0716423988342283,1.9750257730484009,0.3873102366924286,0.9819414019584656,0.9819414019584656,0.0,142.1892547607422,142.0,56967.13671875,0.0,2348.517333984375,1.0,279.7433166503906,283.3497619628906,296.6553039550781,300.2915344238281,293.1499938964844,293.1499938964844,279.45001220703125,33046.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851706385612488,1.0,0.0,0.0,3.778334140777588,3.7783589363098153,9.525636528451288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.7470703125,0.0,1657.809326171875,1895.4371337890625,0.0,3265.01611328125,0.931854009628296,1.0,0.0,3.0,1.0,0.0
18093600,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9990000128746032,0.6546437740325928,0.5241245031356812,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8800628185272217,0.3980458080768585,0.3781637549400329,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8559985160827637,0.3655797839164734,0.2570694088935852,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8387818932533264,0.3428997993469238,0.3266511261463165,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7386981248855591,0.2311911582946777,1.051355004310608,285.0149230957031,284.95001220703125,298.1499938964844,293.6734619140625,297.577392578125,297.26580810546875,285.0126647949219,1.0,0.5692676901817322,0.471453994512558,0.471453994512558,1.0,1.0,-3.04666805267334,1.0716423988342283,1.9750257730484009,0.3873102366924286,0.9819414019584656,0.9819414019584656,0.0,142.1892547607422,142.0,56967.13671875,0.0,2348.517333984375,1.0,279.7433166503906,283.3497619628906,296.6553039550781,300.2915344238281,293.1499938964844,293.1499938964844,279.45001220703125,33046.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851706385612488,1.0,0.0,0.0,3.778334140777588,3.7783589363098153,9.525636528451288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.7470703125,0.0,1657.809326171875,1895.4371337890625,0.0,3265.01611328125,0.931854009628296,1.0,0.0,3.0,1.0,0.0
18093660,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9990000128746032,0.6566866636276245,0.5217700004577637,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8830974698066711,0.4001020491123199,0.380286693572998,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8576974272727966,0.3659215867519378,0.257470041513443,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8407054543495178,0.3436786532402038,0.3275580406188965,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7400385141372681,0.2313795834779739,1.0527399778366089,284.8878173828125,284.95001220703125,298.1781311035156,293.6747741699219,297.5848083496094,297.26318359375,284.8907775878906,1.0,0.5695498585700989,0.4702418744564056,0.4702418744564056,1.0,1.0,-3.0496153831481934,1.0702102184295654,1.979405164718628,0.3851208686828613,0.8725219964981079,0.8725219964981079,0.0,141.57130432128906,142.0,57624.93359375,0.0,2350.72998046875,1.0,279.4576110839844,283.2090148925781,296.7018737792969,300.45037841796875,293.1499938964844,293.1499938964844,279.45001220703125,39102.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940826654434204,1.0,0.0,0.0,3.6681718826293945,3.668196678161621,8.978269647741399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.6376953125,0.0,1576.8062744140625,1895.4371337890625,0.0,3348.36669921875,0.9116264581680298,1.0,0.0,3.0,1.0,0.0
18093720,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9990000128746032,0.6567658185958862,0.5217889547348022,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8831465840339661,0.4001896977424621,0.3803625106811523,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8576934337615967,0.3659368753433227,0.2574757635593414,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8407166600227356,0.3437113165855407,0.3275837898254394,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7400339841842651,0.2313864976167678,1.0527575016021729,284.8905639648437,284.95001220703125,298.1793212890625,293.6748046875,297.58514404296875,297.2630615234375,284.8932189941406,1.0,0.569582998752594,0.4701913595199585,0.4701913595199585,1.0,1.0,-3.049787998199463,1.0701698064804075,1.9796181917190552,0.3850404024124145,0.8727179765701294,0.8727179765701294,0.0,141.58396911621094,145.0,57615.73828125,0.0,2351.11328125,1.0,279.4565124511719,283.2111511230469,296.699951171875,300.4454345703125,293.1499938964844,293.1499938964844,279.75,39022.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940991759300232,1.0,0.0,0.0,3.664730310440064,3.66475510597229,8.961430921772262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.578125,0.0,1572.326904296875,1895.4371337890625,0.0,3348.520751953125,0.910863757133484,1.0,0.0,3.0,1.0,0.0
18093780,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9990000128746032,0.6598944067955017,0.5223017930984497,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8848289251327515,0.4030973017215729,0.3828636705875397,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8580867648124695,0.3670789897441864,0.2580893635749817,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8413863182067871,0.345141589641571,0.3287338018417358,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7402578592300415,0.2319908142089843,1.054814100265503,285.0152587890625,284.95001220703125,298.2105407714844,293.6737060546875,297.5991516113281,297.2688293457031,285.0137939453125,1.0,0.5710248351097107,0.4689286947250366,0.4689286947250366,1.0,1.0,-3.0579965114593506,1.0706956386566162,1.9873007535934448,0.3836581408977508,0.9813502430915833,0.9813502430915833,0.0,142.06727600097656,148.0,56973.53125,0.0,2368.747802734375,1.0,279.74334716796875,283.3446960449219,296.6509094238281,300.2854309082031,293.1499938964844,293.1499938964844,279.45001220703125,33222.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857194185256958,1.0,0.0,0.0,3.783116579055786,3.7831413745880127,9.549765991323511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.478515625,0.0,1664.82861328125,1895.4371337890625,0.0,3270.154296875,0.933106541633606,1.0,0.0,3.0,1.0,0.0
18093840,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9990000128746032,0.6598944067955017,0.5223017930984497,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8848289251327515,0.4030973017215729,0.3828636705875397,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8580867648124695,0.3670789897441864,0.2580893635749817,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8413863182067871,0.345141589641571,0.3287338018417358,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7402578592300415,0.2319908142089843,1.054814100265503,285.0152587890625,284.95001220703125,298.2105407714844,293.6737060546875,297.5991516113281,297.2688293457031,285.0137939453125,1.0,0.5710248351097107,0.4689286947250366,0.4689286947250366,1.0,1.0,-3.0579965114593506,1.0706956386566162,1.9873007535934448,0.3836581408977508,0.9813502430915833,0.9813502430915833,0.0,142.06727600097656,148.0,56973.53125,0.0,2368.747802734375,1.0,279.74334716796875,283.3446960449219,296.6509094238281,300.2854309082031,293.1499938964844,293.1499938964844,279.45001220703125,33222.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857194185256958,1.0,0.0,0.0,3.783116579055786,3.7831413745880127,9.549765991323511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.478515625,0.0,1664.82861328125,1895.4371337890625,0.0,3270.154296875,0.933106541633606,1.0,0.0,3.0,1.0,0.0
18093900,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9990000128746032,0.6607039570808411,0.523319661617279,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8852841854095459,0.40428626537323,0.3841874897480011,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8579291105270386,0.3673542737960815,0.258447527885437,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.841383695602417,0.345623642206192,0.3293712139129638,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.740092396736145,0.2321451604366302,1.0561128854751587,284.87725830078125,284.95001220703125,298.226806640625,293.6723022460937,297.6036071777344,297.2675476074219,284.8729248046875,1.0,0.5720991492271423,0.4682973623275757,0.4682973623275757,1.0,1.0,-3.063570737838745,1.071526050567627,1.992044806480408,0.3832566738128662,0.8893280029296875,0.8893280029296875,0.0,142.607177734375,148.0,57996.890625,0.0,2381.870849609375,1.0,279.49468994140625,283.1861267089844,296.70770263671875,300.5103454589844,293.1499938964844,293.1499938964844,279.45001220703125,36928.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923910856246948,1.0,0.0,0.0,3.7636055946350098,3.7636308670043945,9.451516689296112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.5556640625,0.0,1670.4346923828125,1895.4371337890625,0.0,3332.5615234375,0.929380178451538,1.0,0.0,3.0,1.0,0.0
18093960,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.6608697175979614,0.5255208611488342,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8848114609718323,0.4053075313568115,0.3852011263370514,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8568616509437561,0.3674350380897522,0.2585501670837402,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8405581712722778,0.3459406793117523,0.3297296166419983,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7392117381095886,0.2321762144565582,1.0565125942230225,284.8963623046875,284.95001220703125,298.2434997558594,293.6703186035156,297.60595703125,297.2626953125,284.8989562988281,1.0,0.5732795596122742,0.4676994085311889,0.4676994085311889,1.0,1.0,-3.0684707164764404,1.0721514225006104,1.99631941318512,0.3827904462814331,0.8789811730384827,0.8789811730384827,0.0,143.4888153076172,151.0,57804.796875,0.0,2395.57373046875,1.0,279.45684814453125,283.2079772949219,296.6962890625,300.4505615234375,293.1499938964844,293.1499938964844,279.75,38689.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948213458061218,1.0,0.0,0.0,3.680351972579956,3.680376768112183,9.037993322635884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.271484375,0.0,1587.4886474609375,1895.4371337890625,0.0,3355.265380859375,0.9142221212387084,1.0,0.0,3.0,1.0,0.0
18094020,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9990000128746032,0.6622673869132996,0.5296101570129395,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8844900727272034,0.4082539677619934,0.3877860605716705,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8553704023361206,0.3685433566570282,0.2591764032840729,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8394373059272766,0.347332090139389,0.3308907747268677,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7379081845283508,0.2327651977539062,1.0587087869644165,285.0238647460937,284.95001220703125,298.2780456542969,293.664794921875,297.617919921875,297.26348876953125,285.0224609375,1.0,0.5760616660118103,0.4665034413337707,0.4665034413337707,1.0,1.0,-3.081278085708618,1.0745849609375,2.006693124771118,0.3822737038135528,0.99407559633255,0.99407559633255,0.0,145.2798614501953,154.0,57274.359375,0.0,2428.881103515625,1.0,279.7434997558594,283.34356689453125,296.64581298828125,300.2976379394531,293.1499938964844,293.1499938964844,279.45001220703125,33033.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872803449630737,1.0,0.0,0.0,3.804471015930176,3.804496049880981,9.65788103712839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.6083984375,0.0,1688.7742919921875,1895.4371337890625,0.0,3284.7646484375,0.9378313422203064,1.0,0.0,3.0,1.0,0.0
18094080,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9990000128746032,0.6622673869132996,0.5296101570129395,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8844900727272034,0.4082539677619934,0.3877860605716705,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8553704023361206,0.3685433566570282,0.2591764032840729,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8394373059272766,0.347332090139389,0.3308907747268677,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7379081845283508,0.2327651977539062,1.0587087869644165,285.0238647460937,284.95001220703125,298.2780456542969,293.664794921875,297.617919921875,297.26348876953125,285.0224609375,1.0,0.5760616660118103,0.4665034413337707,0.4665034413337707,1.0,1.0,-3.081278085708618,1.0745849609375,2.006693124771118,0.3822737038135528,0.99407559633255,0.99407559633255,0.0,145.2798614501953,154.0,57274.359375,0.0,2428.881103515625,1.0,279.7434997558594,283.34356689453125,296.64581298828125,300.2976379394531,293.1499938964844,293.1499938964844,279.45001220703125,33033.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872803449630737,1.0,0.0,0.0,3.804471015930176,3.804496049880981,9.65788103712839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.6083984375,0.0,1688.7742919921875,1895.4371337890625,0.0,3284.7646484375,0.9378313422203064,1.0,0.0,3.0,1.0,0.0
18094140,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9990000128746032,0.6614042520523071,0.5352715849876404,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.883128821849823,0.4104595184326172,0.3901677429676056,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8528966307640076,0.3688308596611023,0.2596244513988495,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8374117612838745,0.3480606377124786,0.3318653404712677,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7358578443527222,0.2329207062721252,1.060465931892395,284.8969421386719,284.95001220703125,298.3140563964844,293.6572570800781,297.62322998046875,297.2534484863281,284.89947509765625,1.0,0.5792168378829956,0.4653075039386749,0.4653075039386749,1.0,1.0,-3.094773054122925,1.0772454738616943,2.0175275802612305,0.381957471370697,0.8901137113571167,0.8901137113571167,0.0,147.6158905029297,157.0,58269.3515625,0.0,2466.614013671875,1.0,279.4562072753906,283.1975402832031,296.6881103515625,300.4706115722656,293.1499938964844,293.1499938964844,279.75,38378.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973422050476074,1.0,0.0,0.0,3.7197110652923584,3.719736099243164,9.232337561115856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.13134765625,0.0,1630.2496337890625,1895.4371337890625,0.0,3378.796875,0.9225969910621644,1.0,0.0,3.0,1.0,0.0
18094200,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9990000128746032,0.6614042520523071,0.5352715849876404,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.883128821849823,0.4104595184326172,0.3901677429676056,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8528966307640076,0.3688308596611023,0.2596244513988495,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8374117612838745,0.3480606377124786,0.3318653404712677,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7358578443527222,0.2329207062721252,1.060465931892395,284.8969421386719,284.95001220703125,298.3140563964844,293.6572570800781,297.62322998046875,297.2534484863281,284.89947509765625,1.0,0.5792168378829956,0.4653075039386749,0.4653075039386749,1.0,1.0,-3.094773054122925,1.0772454738616943,2.0175275802612305,0.381957471370697,0.8901137113571167,0.8901137113571167,0.0,147.6158905029297,157.0,58269.3515625,0.0,2466.614013671875,1.0,279.4562072753906,283.1975402832031,296.6881103515625,300.4706115722656,293.1499938964844,293.1499938964844,279.75,38378.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973422050476074,1.0,0.0,0.0,3.7197110652923584,3.719736099243164,9.232337561115856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.13134765625,0.0,1630.2496337890625,1895.4371337890625,0.0,3378.796875,0.9225969910621644,1.0,0.0,3.0,1.0,0.0
18094260,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9990000128746032,0.6611184477806091,0.5410560369491577,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.881885290145874,0.413401186466217,0.3927583396434784,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8505562543869019,0.369870126247406,0.2602098286151886,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8354674577713013,0.3493784666061401,0.3329697251319885,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7338619828224182,0.2334641367197036,1.0625479221343994,285.03009033203125,284.95001220703125,298.351318359375,293.6478271484375,297.63458251953125,297.25213623046875,285.0290222167969,1.0,0.5825843214988708,0.4639509618282318,0.4639509618282318,1.0,1.0,-3.109372138977051,1.0799560546875,2.029416084289551,0.3814504146575928,1.0,1.0,0.0,150.05812072753906,145.0,57732.46875,0.0,2507.330810546875,1.0,279.7437438964844,283.33917236328125,296.6322021484375,300.3138732910156,293.1499938964844,293.1499938964844,279.45001220703125,33183.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904921412467957,1.0,0.0,0.0,3.839232444763184,3.839257717132568,9.835174523686874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.716796875,0.0,1731.900390625,1895.4371337890625,0.0,3314.809814453125,0.9456785917282104,1.0,0.0,3.0,1.0,0.0
18094320,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9990000128746032,0.6611184477806091,0.5410560369491577,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.881885290145874,0.413401186466217,0.3927583396434784,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8505562543869019,0.369870126247406,0.2602098286151886,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8354674577713013,0.3493784666061401,0.3329697251319885,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7338619828224182,0.2334641367197036,1.0625479221343994,285.03009033203125,284.95001220703125,298.351318359375,293.6478271484375,297.63458251953125,297.25213623046875,285.0290222167969,1.0,0.5825843214988708,0.4639509618282318,0.4639509618282318,1.0,1.0,-3.109372138977051,1.0799560546875,2.029416084289551,0.3814504146575928,1.0,1.0,0.0,150.05812072753906,145.0,57732.46875,0.0,2507.330810546875,1.0,279.7437438964844,283.33917236328125,296.6322021484375,300.3138732910156,293.1499938964844,293.1499938964844,279.45001220703125,33183.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904921412467957,1.0,0.0,0.0,3.839232444763184,3.839257717132568,9.835174523686874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.716796875,0.0,1731.900390625,1895.4371337890625,0.0,3314.809814453125,0.9456785917282104,1.0,0.0,3.0,1.0,0.0
18094380,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6602731347084045,0.5355551242828369,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8866630792617798,0.4155372083187103,0.3949627578258514,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8536723852157593,0.370039701461792,0.2604905962944031,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8387308716773987,0.349982351064682,0.3337104320526123,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7363414764404297,0.2335147559642791,1.063281536102295,284.8869934082031,284.95001220703125,298.3897705078125,293.6366271972656,297.6419982910156,297.2448425292969,284.8883972167969,1.0,0.5808408856391907,0.4625943899154663,0.4625943899154663,1.0,1.0,-3.10754919052124,1.0761501789093018,2.0313990116119385,0.3785587549209595,0.8935273885726929,0.8935273885726929,0.0,148.25364685058594,133.0,58548.55078125,0.0,2494.275146484375,1.0,279.4569702148437,283.17889404296875,296.6672668457031,300.47509765625,293.1499938964844,293.1499938964844,279.75,38487.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006372094154358,1.0,0.0,0.0,3.757731914520264,3.757757425308228,9.422038260709088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.634765625,0.0,1675.5201416015625,1895.4371337890625,0.0,3409.523681640625,0.9309228658676147,1.0,0.0,3.0,1.0,0.0
18094440,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6602731347084045,0.5355551242828369,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8866630792617798,0.4155372083187103,0.3949627578258514,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8536723852157593,0.370039701461792,0.2604905962944031,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8387308716773987,0.349982351064682,0.3337104320526123,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7363414764404297,0.2335147559642791,1.063281536102295,284.8869934082031,284.95001220703125,298.3897705078125,293.6366271972656,297.6419982910156,297.2448425292969,284.8883972167969,1.0,0.5808408856391907,0.4625943899154663,0.4625943899154663,1.0,1.0,-3.10754919052124,1.0761501789093018,2.0313990116119385,0.3785587549209595,0.8935273885726929,0.8935273885726929,0.0,148.25364685058594,133.0,58548.55078125,0.0,2494.275146484375,1.0,279.4569702148437,283.17889404296875,296.6672668457031,300.47509765625,293.1499938964844,293.1499938964844,279.75,38487.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006372094154358,1.0,0.0,0.0,3.757731914520264,3.757757425308228,9.422038260709088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.634765625,0.0,1675.5201416015625,1895.4371337890625,0.0,3409.523681640625,0.9309228658676147,1.0,0.0,3.0,1.0,0.0
18094500,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9990000128746032,0.6615419983863831,0.5293812155723572,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8909416794776917,0.416862815618515,0.3959325551986694,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8569377064704895,0.370384156703949,0.2605200409889221,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8419833779335022,0.3504813313484192,0.3339380323886871,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7389429807662964,0.2336584329605102,1.0630308389663696,285.0145568847656,284.95001220703125,298.40936279296875,293.6304016113281,297.6488952636719,297.2459411621094,285.017578125,1.0,0.5786386728286743,0.4619161188602447,0.4619161188602447,1.0,1.0,-3.101303577423096,1.0721737146377563,2.02912974357605,0.3760343492031097,0.978415548801422,0.978415548801422,0.0,146.05213928222656,133.0,57506.30078125,0.0,2470.74365234375,1.0,279.7045593261719,283.32379150390625,296.6029663085937,300.24365234375,293.1499938964844,293.1499938964844,279.75,34583.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947831988334656,1.0,0.0,0.0,3.789875030517578,3.789900302886963,9.583917517375085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.4404296875,0.0,1683.4248046875,1895.4371337890625,0.0,3354.90966796875,0.9373224973678588,1.0,0.0,3.0,1.0,0.0
18094560,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9990000128746032,0.6641565561294556,0.5206605195999146,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8970215320587158,0.4183652400970459,0.3971987962722778,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8619167804718018,0.3709153831005096,0.2607799768447876,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8468241691589355,0.351136177778244,0.3344117999076843,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7429075837135315,0.2339264154434204,1.0635658502578735,285.0041198730469,284.95001220703125,298.42919921875,293.6238098144531,297.6588439941406,297.2515869140625,285.001953125,1.0,0.5758119225502014,0.4613482356071472,0.4613482356071472,1.0,1.0,-3.093869686126709,1.067973017692566,2.025896549224853,0.3734692633152008,0.9925552010536194,0.9925552010536194,0.0,143.0329132080078,136.0,57432.55078125,0.0,2440.7431640625,1.0,279.7437438964844,283.3121643066406,296.6015930175781,300.2776794433594,293.1499938964844,293.1499938964844,279.45001220703125,33758.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925566673278809,1.0,0.0,0.0,3.8495028018951416,3.8495283126831055,9.887864962365711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.056640625,0.0,1748.9737548828125,1895.4371337890625,0.0,3334.10888671875,0.9484859108924866,1.0,0.0,3.0,1.0,0.0
18094620,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9990000128746032,0.6689721941947937,0.5127645134925842,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9034162163734436,0.4205173850059509,0.3993421494960785,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8665285706520081,0.3710558712482452,0.260983407497406,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8515129089355469,0.3517048060894012,0.3350456655025482,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7465787529945374,0.2339592427015304,1.0639203786849976,284.8787536621094,284.95001220703125,298.4695129394531,293.6094970703125,297.6756591796875,297.2577209472656,284.8815612792969,1.0,0.5738294720649719,0.4602124392986297,0.4602124392986297,1.0,1.0,-3.0883712768554688,1.063308835029602,2.025062322616577,0.3694687187671661,0.8745329976081848,0.8745329976081848,0.0,140.36004638671875,139.0,57784.9296875,0.0,2416.346923828125,1.0,279.4560852050781,283.1737060546875,296.6279602050781,300.39215087890625,293.1499938964844,293.1499938964844,279.75,39744.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000787734985352,1.0,0.0,0.0,3.71157431602478,3.711599588394165,9.19199180771102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.2294921875,0.0,1631.24755859375,1895.4371337890625,0.0,3404.318603515625,0.9217690229415894,1.0,0.0,3.0,1.0,0.0
