time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094680,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9990000128746032,0.6689721941947937,0.5127645134925842,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9034162163734436,0.4205173850059509,0.3993421494960785,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8665285706520081,0.3710558712482452,0.260983407497406,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8515129089355469,0.3517048060894012,0.3350456655025482,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7465787529945374,0.2339592427015304,1.0639203786849976,284.8787536621094,284.95001220703125,298.4695129394531,293.6094970703125,297.6756591796875,297.2577209472656,284.8815612792969,1.0,0.5738294720649719,0.4602124392986297,0.4602124392986297,1.0,1.0,-3.0883712768554688,1.063308835029602,2.025062322616577,0.3694687187671661,0.8745329976081848,0.8745329976081848,0.0,140.36004638671875,139.0,57784.9296875,0.0,2416.346923828125,1.0,279.4560852050781,283.1737060546875,296.6279602050781,300.39215087890625,293.1499938964844,293.1499938964844,279.75,39744.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000787734985352,1.0,0.0,0.0,3.71157431602478,3.711599588394165,9.19199180771102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.2294921875,0.0,1631.24755859375,1895.4371337890625,0.0,3404.318603515625,0.9217690229415894,1.0,0.0,3.0,1.0,0.0
18094740,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.6744760274887085,0.5094616413116455,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.907507300376892,0.4235060513019562,0.4018556177616119,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8689139485359192,0.3720385730266571,0.2614426910877228,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8540552854537964,0.3529514968395233,0.3359628319740295,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7483804821968079,0.2344317585229873,1.065109133720398,285.00830078125,284.95001220703125,298.510498046875,293.5938720703125,297.6999206542969,297.2745666503906,285.0069885253906,1.0,0.5736610889434814,0.4590766429901123,0.4590766429901123,1.0,1.0,-3.0904948711395264,1.0616209506988523,2.028873920440674,0.3666231334209442,0.980593740940094,0.980593740940094,0.0,139.4086456298828,142.0,56881.7890625,0.0,2415.334228515625,1.0,279.7435913085937,283.3131408691406,296.5647277832031,300.1996154785156,293.1499938964844,293.1499938964844,279.45001220703125,33725.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903896808624268,1.0,0.0,0.0,3.810404539108277,3.810429573059082,9.688029649623786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.689453125,0.0,1701.2869873046875,1895.4371337890625,0.0,3313.851806640625,0.939610481262207,1.0,0.0,3.0,1.0,0.0
18094800,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.6744760274887085,0.5094616413116455,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.907507300376892,0.4235060513019562,0.4018556177616119,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8689139485359192,0.3720385730266571,0.2614426910877228,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8540552854537964,0.3529514968395233,0.3359628319740295,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7483804821968079,0.2344317585229873,1.065109133720398,285.00830078125,284.95001220703125,298.510498046875,293.5938720703125,297.6999206542969,297.2745666503906,285.0069885253906,1.0,0.5736610889434814,0.4590766429901123,0.4590766429901123,1.0,1.0,-3.0904948711395264,1.0616209506988523,2.028873920440674,0.3666231334209442,0.980593740940094,0.980593740940094,0.0,139.4086456298828,142.0,56881.7890625,0.0,2415.334228515625,1.0,279.7435913085937,283.3131408691406,296.5647277832031,300.1996154785156,293.1499938964844,293.1499938964844,279.45001220703125,33725.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903896808624268,1.0,0.0,0.0,3.810404539108277,3.810429573059082,9.688029649623786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.689453125,0.0,1701.2869873046875,1895.4371337890625,0.0,3313.851806640625,0.939610481262207,1.0,0.0,3.0,1.0,0.0
18094860,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9990000128746032,0.677247166633606,0.5100497007369995,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9090678095817566,0.4257676303386688,0.4042191803455353,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8689535856246948,0.3722561299800873,0.2617801427841186,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8543993234634399,0.3535851836204529,0.3367673456668854,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7483574748039246,0.2345278859138488,1.0662357807159424,284.8928527832031,284.95001220703125,298.5520324707031,293.5770263671875,297.714111328125,297.275634765625,284.8955383300781,1.0,0.57479327917099,0.4581537544727325,0.4581537544727325,1.0,1.0,-3.0967698097229004,1.0619834661483765,2.034786462783813,0.36515012383461,0.876971960067749,0.876971960067749,0.0,139.81790161132812,145.0,57548.3203125,0.0,2429.287841796875,1.0,279.4563293457031,283.1798400878906,296.59844970703125,300.3407897949219,293.1499938964844,293.1499938964844,279.75,39155.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898568868637085,1.0,0.0,0.0,3.691009044647217,3.6910340785980233,9.09041148133838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.60791015625,0.0,1603.14697265625,1895.4371337890625,0.0,3390.240478515625,0.9168633818626404,1.0,0.0,3.0,1.0,0.0
18094920,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9990000128746032,0.677247166633606,0.5100497007369995,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9090678095817566,0.4257676303386688,0.4042191803455353,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8689535856246948,0.3722561299800873,0.2617801427841186,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8543993234634399,0.3535851836204529,0.3367673456668854,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7483574748039246,0.2345278859138488,1.0662357807159424,284.8928527832031,284.95001220703125,298.5520324707031,293.5770263671875,297.714111328125,297.275634765625,284.8955383300781,1.0,0.57479327917099,0.4581537544727325,0.4581537544727325,1.0,1.0,-3.0967698097229004,1.0619834661483765,2.034786462783813,0.36515012383461,0.876971960067749,0.876971960067749,0.0,139.81790161132812,145.0,57548.3203125,0.0,2429.287841796875,1.0,279.4563293457031,283.1798400878906,296.59844970703125,300.3407897949219,293.1499938964844,293.1499938964844,279.75,39155.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898568868637085,1.0,0.0,0.0,3.691009044647217,3.6910340785980233,9.09041148133838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.60791015625,0.0,1603.14697265625,1895.4371337890625,0.0,3390.240478515625,0.9168633818626404,1.0,0.0,3.0,1.0,0.0
18094980,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9990000128746032,0.6801192760467529,0.5123050212860107,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9097627401351928,0.4287915825843811,0.4068503975868225,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8682680726051331,0.3732666671276092,0.2623187899589538,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8540120124816895,0.3548554480075836,0.3377852737903595,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7476904392242432,0.2350354492664337,1.0679564476013184,285.020751953125,284.95001220703125,298.593994140625,293.5591125488281,297.7318420410156,297.2817687988281,285.0198974609375,1.0,0.576791524887085,0.4572308361530304,0.4572308361530304,1.0,1.0,-3.1065783500671387,1.0636725425720217,2.042905807495117,0.3647756576538086,0.9905089139938354,0.9905089139938354,0.0,140.9069061279297,148.0,56909.3046875,0.0,2453.57958984375,1.0,279.7427978515625,283.31689453125,296.5375366210937,300.16943359375,293.1499938964844,293.1499938964844,279.45001220703125,33292.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904041647911072,1.0,0.0,0.0,3.806926488876343,3.806951522827149,9.670352483226452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.8271484375,0.0,1693.7362060546875,1895.4371337890625,0.0,3313.9873046875,0.93876314163208,1.0,0.0,3.0,1.0,0.0
18095040,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9990000128746032,0.6801192760467529,0.5123050212860107,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9097627401351928,0.4287915825843811,0.4068503975868225,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8682680726051331,0.3732666671276092,0.2623187899589538,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8540120124816895,0.3548554480075836,0.3377852737903595,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7476904392242432,0.2350354492664337,1.0679564476013184,285.020751953125,284.95001220703125,298.593994140625,293.5591125488281,297.7318420410156,297.2817687988281,285.0198974609375,1.0,0.576791524887085,0.4572308361530304,0.4572308361530304,1.0,1.0,-3.1065783500671387,1.0636725425720217,2.042905807495117,0.3647756576538086,0.9905089139938354,0.9905089139938354,0.0,140.9069061279297,148.0,56909.3046875,0.0,2453.57958984375,1.0,279.7427978515625,283.31689453125,296.5375366210937,300.16943359375,293.1499938964844,293.1499938964844,279.45001220703125,33292.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904041647911072,1.0,0.0,0.0,3.806926488876343,3.806951522827149,9.670352483226452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.8271484375,0.0,1693.7362060546875,1895.4371337890625,0.0,3313.9873046875,0.93876314163208,1.0,0.0,3.0,1.0,0.0
18095100,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9990000128746032,0.6806994676589966,0.513993501663208,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9097854495048524,0.4300072193145752,0.4082188904285431,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8676596879959106,0.3734687566757202,0.2626325488090515,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8535628914833069,0.35524982213974,0.3383504152297973,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7471556663513184,0.2351379692554474,1.069068431854248,284.8821716308594,284.95001220703125,298.6150817871094,293.5498352050781,297.73681640625,297.2789611816406,284.87762451171875,1.0,0.578062891960144,0.4567694067955017,0.4567694067955017,1.0,1.0,-3.1126489639282227,1.0649495124816897,2.047699451446533,0.3649149537086487,0.9000130295753479,0.9000130295753479,0.0,141.67965698242188,148.0,57989.09765625,0.0,2469.202392578125,1.0,279.4939880371094,283.1561279296875,296.58721923828125,300.3900146484375,293.1499938964844,293.1499938964844,279.45001220703125,36693.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973040580749512,1.0,0.0,0.0,3.7940053939819336,3.7940309047698975,9.604818842490204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.9462890625,0.0,1704.75390625,1895.4371337890625,0.0,3378.441162109375,0.9361600875854492,1.0,0.0,3.0,1.0,0.0
18095160,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.680674135684967,0.5168132185935974,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9087983965873718,0.4310276806354522,0.4092483520507812,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8661314249038696,0.3734580874443054,0.2626828253269195,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8522735238075256,0.3554620444774627,0.338624358177185,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.745894193649292,0.2350957691669464,1.0692219734191897,284.8964233398437,284.95001220703125,298.63623046875,293.54034423828125,297.7388610839844,297.27178955078125,284.8988647460937,1.0,0.5793944001197815,0.4561527371406555,0.4561527371406555,1.0,1.0,-3.117852210998535,1.0655512809753418,2.0523009300231934,0.3645523190498352,0.8872157335281372,0.8872157335281372,0.0,142.7643585205078,151.0,57812.4140625,0.0,2484.8876953125,1.0,279.45660400390625,283.1729431152344,296.5693359375,300.3260498046875,293.1499938964844,293.1499938964844,279.75,38532.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000951647758484,1.0,0.0,0.0,3.715395927429199,3.715420961380005,9.210929761138686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.90283203125,0.0,1626.4359130859375,1895.4371337890625,0.0,3404.47119140625,0.9218438863754272,1.0,0.0,3.0,1.0,0.0
18095220,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9990000128746032,0.6817307472229004,0.5219525694847107,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.907637059688568,0.4340173602104187,0.4118707180023193,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8638479113578796,0.3744052350521087,0.263198584318161,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8503541946411133,0.356669157743454,0.3396137356758117,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7439067363739014,0.2355270087718963,1.0707703828811646,285.0271301269531,284.95001220703125,298.6785583496094,293.52081298828125,297.7508544921875,297.26953125,285.0259094238281,1.0,0.5823724269866943,0.4549193978309631,0.4549193978309631,1.0,1.0,-3.1308493614196777,1.0677411556243896,2.063108205795288,0.3635763227939605,1.0,1.0,0.0,144.86569213867188,154.0,57224.8515625,0.0,2521.033935546875,1.0,279.74371337890625,283.31268310546875,296.5038452148437,300.1554260253906,293.1499938964844,293.1499938964844,279.45001220703125,33148.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929889798164368,1.0,0.0,0.0,3.833996295928955,3.834021806716919,9.80836603048374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.5361328125,0.0,1725.25830078125,1895.4371337890625,0.0,3338.148681640625,0.944574534893036,1.0,0.0,3.0,1.0,0.0
18095280,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9990000128746032,0.6817307472229004,0.5219525694847107,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.907637059688568,0.4340173602104187,0.4118707180023193,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8638479113578796,0.3744052350521087,0.263198584318161,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8503541946411133,0.356669157743454,0.3396137356758117,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7439067363739014,0.2355270087718963,1.0707703828811646,285.0271301269531,284.95001220703125,298.6785583496094,293.52081298828125,297.7508544921875,297.26953125,285.0259094238281,1.0,0.5823724269866943,0.4549193978309631,0.4549193978309631,1.0,1.0,-3.1308493614196777,1.0677411556243896,2.063108205795288,0.3635763227939605,1.0,1.0,0.0,144.86569213867188,154.0,57224.8515625,0.0,2521.033935546875,1.0,279.74371337890625,283.31268310546875,296.5038452148437,300.1554260253906,293.1499938964844,293.1499938964844,279.45001220703125,33148.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929889798164368,1.0,0.0,0.0,3.833996295928955,3.834021806716919,9.80836603048374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.5361328125,0.0,1725.25830078125,1895.4371337890625,0.0,3338.148681640625,0.944574534893036,1.0,0.0,3.0,1.0,0.0
18095340,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.6806513667106628,0.5285131335258484,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9054601192474364,0.4362122714519501,0.4142670333385467,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8606570959091187,0.3745312094688415,0.2635436058044433,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8475959897041321,0.3572072386741638,0.3404231369495392,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7412245273590088,0.2355077266693115,1.071824550628662,284.89630126953125,284.95001220703125,298.7208251953125,293.5007019042969,297.7544250488281,297.2546081542969,284.8983154296875,1.0,0.5856271386146545,0.4536860585212707,0.4536860585212707,1.0,1.0,-3.144275426864624,1.0701173543930054,2.074158191680908,0.3619914650917053,0.8985551595687866,0.8985551595687866,0.0,147.41017150878906,157.0,58248.9140625,0.0,2560.661376953125,1.0,279.4568786621094,283.1615600585937,296.5328369140625,300.3156433105469,293.1499938964844,293.1499938964844,279.75,38213.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033730030059814,1.0,0.0,0.0,3.755618095397949,3.755643606185913,9.411441510565056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.740234375,0.0,1670.922607421875,1895.4371337890625,0.0,3435.00537109375,0.930493712425232,1.0,0.0,3.0,1.0,0.0
18095400,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.6806513667106628,0.5285131335258484,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9054601192474364,0.4362122714519501,0.4142670333385467,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8606570959091187,0.3745312094688415,0.2635436058044433,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8475959897041321,0.3572072386741638,0.3404231369495392,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7412245273590088,0.2355077266693115,1.071824550628662,284.89630126953125,284.95001220703125,298.7208251953125,293.5007019042969,297.7544250488281,297.2546081542969,284.8983154296875,1.0,0.5856271386146545,0.4536860585212707,0.4536860585212707,1.0,1.0,-3.144275426864624,1.0701173543930054,2.074158191680908,0.3619914650917053,0.8985551595687866,0.8985551595687866,0.0,147.41017150878906,157.0,58248.9140625,0.0,2560.661376953125,1.0,279.4568786621094,283.1615600585937,296.5328369140625,300.3156433105469,293.1499938964844,293.1499938964844,279.75,38213.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033730030059814,1.0,0.0,0.0,3.755618095397949,3.755643606185913,9.411441510565056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.740234375,0.0,1670.922607421875,1895.4371337890625,0.0,3435.00537109375,0.930493712425232,1.0,0.0,3.0,1.0,0.0
18095460,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9990000128746032,0.6799952387809753,0.5349348783493042,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9036222100257874,0.4391919374465942,0.4168823361396789,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8577698469161987,0.3754379749298095,0.2640343010425567,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8450857400894165,0.3583678603172302,0.3413744270801544,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7387413382530212,0.2359105795621872,1.0732414722442627,285.0341491699219,284.95001220703125,298.762939453125,293.48016357421875,297.7644348144531,297.2497253417969,285.0336303710937,1.0,0.5890239477157593,0.4523811638355255,0.4523811638355255,1.0,1.0,-3.158572196960449,1.0726048946380615,2.085967302322388,0.3606131970882416,1.0,1.0,0.0,149.9895782470703,160.0,57621.05859375,0.0,2602.50830078125,1.0,279.7439270019531,283.3100891113281,296.4652404785156,300.1422119140625,293.1499938964844,293.1499938964844,279.45001220703125,33575.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967125415802002,1.0,0.0,0.0,3.86226487159729,3.862290382385254,9.953535027307223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.263671875,0.0,1763.20263671875,1895.4371337890625,0.0,3372.921142578125,0.9510350227355956,1.0,0.0,3.0,1.0,0.0
18095520,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9990000128746032,0.6799952387809753,0.5349348783493042,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9036222100257874,0.4391919374465942,0.4168823361396789,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8577698469161987,0.3754379749298095,0.2640343010425567,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8450857400894165,0.3583678603172302,0.3413744270801544,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7387413382530212,0.2359105795621872,1.0732414722442627,285.0341491699219,284.95001220703125,298.762939453125,293.48016357421875,297.7644348144531,297.2497253417969,285.0336303710937,1.0,0.5890239477157593,0.4523811638355255,0.4523811638355255,1.0,1.0,-3.158572196960449,1.0726048946380615,2.085967302322388,0.3606131970882416,1.0,1.0,0.0,149.9895782470703,160.0,57621.05859375,0.0,2602.50830078125,1.0,279.7439270019531,283.3100891113281,296.4652404785156,300.1422119140625,293.1499938964844,293.1499938964844,279.45001220703125,33575.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967125415802002,1.0,0.0,0.0,3.86226487159729,3.862290382385254,9.953535027307223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.263671875,0.0,1763.20263671875,1895.4371337890625,0.0,3372.921142578125,0.9510350227355956,1.0,0.0,3.0,1.0,0.0
18095580,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.6771641373634338,0.5420663356781006,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9013094305992126,0.4413992464542389,0.4193071126937866,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8544376492500305,0.3755572736263275,0.2643851637840271,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8421704769134521,0.3588878512382507,0.3421801626682281,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7359604239463806,0.2359091639518737,1.0744112730026243,284.8990173339844,284.95001220703125,298.8047180175781,293.4594116210937,297.7694396972656,297.2376403808594,284.9007873535156,1.0,0.5925468802452087,0.4510762691497803,0.4510762691497803,1.0,1.0,-3.1728627681732178,1.0750000476837158,2.097862720489502,0.3597057163715362,0.9113576412200928,0.9113576412200928,0.0,152.8538055419922,163.0,58766.34375,0.0,2646.227294921875,1.0,279.4566955566406,283.15283203125,296.4930114746094,300.3064880371094,293.1499938964844,293.1499938964844,279.1499938964844,37905.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907301664352417,1.0,0.0,0.0,3.7982354164123535,3.798261165618897,9.626247674532351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.7939453125,0.0,1719.2623291015625,1895.4371337890625,0.0,3471.54541015625,0.9398506283760072,1.0,0.0,3.0,1.0,0.0
18095640,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.6771641373634338,0.5420663356781006,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9013094305992126,0.4413992464542389,0.4193071126937866,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8544376492500305,0.3755572736263275,0.2643851637840271,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8421704769134521,0.3588878512382507,0.3421801626682281,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7359604239463806,0.2359091639518737,1.0744112730026243,284.8990173339844,284.95001220703125,298.8047180175781,293.4594116210937,297.7694396972656,297.2376403808594,284.9007873535156,1.0,0.5925468802452087,0.4510762691497803,0.4510762691497803,1.0,1.0,-3.1728627681732178,1.0750000476837158,2.097862720489502,0.3597057163715362,0.9113576412200928,0.9113576412200928,0.0,152.8538055419922,163.0,58766.34375,0.0,2646.227294921875,1.0,279.4566955566406,283.15283203125,296.4930114746094,300.3064880371094,293.1499938964844,293.1499938964844,279.1499938964844,37905.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907301664352417,1.0,0.0,0.0,3.7982354164123535,3.798261165618897,9.626247674532351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.7939453125,0.0,1719.2623291015625,1895.4371337890625,0.0,3471.54541015625,0.9398506283760072,1.0,0.0,3.0,1.0,0.0
18095700,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.9990000128746032,0.6750196814537048,0.546152651309967,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8997188210487366,0.4423381984233856,0.4203021228313446,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149719238281,0.8523615002632141,0.3754408657550812,0.2643896341323852,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.8403332829475403,0.3589888215065002,0.3423839807510376,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149719238281,0.7342248558998108,0.2357721924781799,1.0742753744125366,284.81512451171875,284.95001220703125,298.825439453125,293.4490051269531,297.7716064453125,297.2312927246094,284.8185119628906,1.0,0.5942625403404236,0.4504238367080688,0.4504238367080688,1.0,1.0,-3.179060220718384,1.0758129358291626,2.103247165679932,0.3591704666614532,0.8238762617111206,0.8238762617111206,0.0,154.43218994140625,163.0,59303.421875,0.0,2667.12646484375,1.0,279.197998046875,283.0529479980469,296.5008850097656,300.4264221191406,293.1499938964844,293.1499938964844,279.1499938964844,42683.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135494828224182,1.0,0.0,0.0,3.6721231937408447,3.6721484661102295,8.997621989692561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.4169921875,0.0,1608.2305908203125,1895.4371337890625,0.0,3529.514404296875,0.9125192165374756,1.0,0.0,3.0,1.0,0.0
18095760,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.6729173064231873,0.5503082275390625,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8980755805969238,0.4434154033660888,0.421253353357315,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8502452373504639,0.3754611909389496,0.2643594145774841,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8384514451026917,0.3591921031475067,0.3425397872924804,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7324264049530029,0.2356773912906646,1.073879361152649,284.8865966796875,284.95001220703125,298.84600830078125,293.4385681152344,297.7752380371094,297.22723388671875,284.8891906738281,1.0,0.5959442853927612,0.4497479796409607,0.4497479796409607,1.0,1.0,-3.184875011444092,1.076398253440857,2.1084766387939453,0.3587508499622345,0.8395988941192627,0.8395988941192627,0.0,156.04151916503906,151.0,59021.09765625,0.0,2687.504150390625,1.0,279.1578063964844,283.1158142089844,296.4591064453125,300.3046569824219,293.1499938964844,293.1499938964844,279.45001220703125,40962.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141290187835692,1.0,0.0,0.0,3.5614724159240723,3.561496496200561,8.463548510917462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.4658203125,0.0,1473.1207275390625,1895.4371337890625,0.0,3534.882080078125,0.8902918696403503,1.0,0.0,3.0,1.0,0.0
18095820,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9990000128746032,0.671811044216156,0.5445049405097961,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9032495021820068,0.4464523196220398,0.4238355755805969,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8536431193351746,0.3764160871505737,0.2648157179355621,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8419081568717957,0.3603474795818329,0.343381255865097,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7349241971969604,0.235988363623619,1.0743396282196045,284.9968566894531,284.95001220703125,298.8866577148437,293.4178771972656,297.7893371582031,297.2304077148437,284.9958801269531,1.0,0.5941985845565796,0.4483962655067444,0.4483962655067444,1.0,1.0,-3.1831393241882324,1.0724183320999146,2.1107208728790283,0.3560495674610138,0.931520402431488,0.931520402431488,0.0,154.1322784423828,139.0,58243.84765625,0.0,2673.658447265625,1.0,279.4417419433594,283.2394714355469,296.3912048339844,300.1119384765625,293.1499938964844,293.1499938964844,279.1499938964844,34016.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048098921775818,1.0,0.0,0.0,3.6663804054260254,3.666404247283936,8.969502687250497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.7421875,0.0,1536.564453125,1895.4371337890625,0.0,3448.376953125,0.9076119065284728,1.0,0.0,3.0,1.0,0.0
18095880,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9990000128746032,0.671811044216156,0.5445049405097961,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9032495021820068,0.4464523196220398,0.4238355755805969,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8536431193351746,0.3764160871505737,0.2648157179355621,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8419081568717957,0.3603474795818329,0.343381255865097,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7349241971969604,0.235988363623619,1.0743396282196045,284.9968566894531,284.95001220703125,298.8866577148437,293.4178771972656,297.7893371582031,297.2304077148437,284.9958801269531,1.0,0.5941985845565796,0.4483962655067444,0.4483962655067444,1.0,1.0,-3.1831393241882324,1.0724183320999146,2.1107208728790283,0.3560495674610138,0.931520402431488,0.931520402431488,0.0,154.1322784423828,139.0,58243.84765625,0.0,2673.658447265625,1.0,279.4417419433594,283.2394714355469,296.3912048339844,300.1119384765625,293.1499938964844,293.1499938964844,279.1499938964844,34016.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048098921775818,1.0,0.0,0.0,3.6663804054260254,3.666404247283936,8.969502687250497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.7421875,0.0,1536.564453125,1895.4371337890625,0.0,3448.376953125,0.9076119065284728,1.0,0.0,3.0,1.0,0.0
18095940,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9990000128746032,0.6728789806365967,0.5304856896400452,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.913524329662323,0.4486887454986572,0.4259677231311798,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.861113965511322,0.3765715658664703,0.2649528980255127,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8493179082870483,0.3608541786670685,0.3438611328601837,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.740775465965271,0.2359213829040527,1.0737419128417969,284.9006652832031,284.95001220703125,298.9265441894531,293.3974609375,297.7994384765625,297.2284240722656,284.9017944335937,1.0,0.5892187356948853,0.4470445811748504,0.4470445811748504,1.0,1.0,-3.1688830852508545,1.0637693405151367,2.1051137447357178,0.3500912189483642,0.8398460745811462,0.8398460745811462,0.0,149.0420379638672,142.0,58395.32421875,0.0,2617.75439453125,1.0,279.15777587890625,283.12890625,296.4129943847656,300.2171325683594,293.1499938964844,293.1499938964844,279.45001220703125,39543.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117910265922546,1.0,0.0,0.0,3.5137264728546143,3.513749837875366,8.238140480898437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.7578125,0.0,1412.2996826171875,1895.4371337890625,0.0,3513.217529296875,0.8781274557113647,1.0,0.0,3.0,1.0,0.0
18096000,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9990000128746032,0.6728789806365967,0.5304856896400452,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.913524329662323,0.4486887454986572,0.4259677231311798,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.861113965511322,0.3765715658664703,0.2649528980255127,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8493179082870483,0.3608541786670685,0.3438611328601837,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.740775465965271,0.2359213829040527,1.0737419128417969,284.9006652832031,284.95001220703125,298.9265441894531,293.3974609375,297.7994384765625,297.2284240722656,284.9017944335937,1.0,0.5892187356948853,0.4470445811748504,0.4470445811748504,1.0,1.0,-3.1688830852508545,1.0637693405151367,2.1051137447357178,0.3500912189483642,0.8398460745811462,0.8398460745811462,0.0,149.0420379638672,142.0,58395.32421875,0.0,2617.75439453125,1.0,279.15777587890625,283.12890625,296.4129943847656,300.2171325683594,293.1499938964844,293.1499938964844,279.45001220703125,39543.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117910265922546,1.0,0.0,0.0,3.5137264728546143,3.513749837875366,8.238140480898437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.7578125,0.0,1412.2996826171875,1895.4371337890625,0.0,3513.217529296875,0.8781274557113647,1.0,0.0,3.0,1.0,0.0
18096060,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9990000128746032,0.6772304773330688,0.5222262740135193,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9211022853851318,0.4516770243644714,0.4284707307815552,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8660314679145813,0.3774516880512237,0.2653422951698303,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8542574048042297,0.3619602024555206,0.3446311056613922,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7445749640464783,0.2363170087337494,1.0743873119354248,284.9942321777344,284.95001220703125,298.96551513671875,293.3775329589844,297.8163452148437,297.23614501953125,284.9933166503906,1.0,0.587277352809906,0.4461007118225097,0.4461007118225097,1.0,1.0,-3.164106845855713,1.0597670078277588,2.104339838027954,0.3455572128295898,0.9221957325935364,0.9221957325935364,0.0,146.17918395996094,145.0,57516.77734375,0.0,2592.9111328125,1.0,279.4413452148437,283.23883056640625,296.348876953125,300.02392578125,293.1499938964844,293.1499938964844,279.1499938964844,33788.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023092985153198,1.0,0.0,0.0,3.620856285095215,3.620879650115967,8.748143045522738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.3828125,0.0,1484.5675048828125,1895.4371337890625,0.0,3425.100830078125,0.8971534371376038,1.0,0.0,3.0,1.0,0.0
18096120,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9990000128746032,0.6772304773330688,0.5222262740135193,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9211022853851318,0.4516770243644714,0.4284707307815552,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8660314679145813,0.3774516880512237,0.2653422951698303,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8542574048042297,0.3619602024555206,0.3446311056613922,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7445749640464783,0.2363170087337494,1.0743873119354248,284.9942321777344,284.95001220703125,298.96551513671875,293.3775329589844,297.8163452148437,297.23614501953125,284.9933166503906,1.0,0.587277352809906,0.4461007118225097,0.4461007118225097,1.0,1.0,-3.164106845855713,1.0597670078277588,2.104339838027954,0.3455572128295898,0.9221957325935364,0.9221957325935364,0.0,146.17918395996094,145.0,57516.77734375,0.0,2592.9111328125,1.0,279.4413452148437,283.23883056640625,296.348876953125,300.02392578125,293.1499938964844,293.1499938964844,279.1499938964844,33788.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023092985153198,1.0,0.0,0.0,3.620856285095215,3.620879650115967,8.748143045522738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.3828125,0.0,1484.5675048828125,1895.4371337890625,0.0,3425.100830078125,0.8971534371376038,1.0,0.0,3.0,1.0,0.0
18096180,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9990000128746032,0.6797205805778503,0.5198109149932861,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9246892929077148,0.4539750814437866,0.4307763278484344,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8676283359527588,0.3776196241378784,0.2655763626098633,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8560569882392883,0.3624927699565887,0.3452589213848114,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7457857131958008,0.2363504618406295,1.0749300718307495,284.9081726074219,284.95001220703125,299.0033874511719,293.3583068847656,297.8283996582031,297.2369384765625,284.90936279296875,1.0,0.5871460437774658,0.445156842470169,0.445156842470169,1.0,1.0,-3.165658950805664,1.0581583976745603,2.1075005531311035,0.3425004482269287,0.8389076590538025,0.8389076590538025,0.0,145.437744140625,148.0,57896.82421875,0.0,2591.974609375,1.0,279.1582336425781,283.1335144042969,296.374267578125,300.1397705078125,293.1499938964844,293.1499938964844,279.45001220703125,39018.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093138575553894,1.0,0.0,0.0,3.4805493354797363,3.48057222366333,8.083303555395105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.126953125,0.0,1374.2301025390625,1895.4371337890625,0.0,3490.235107421875,0.8704591393470764,1.0,0.0,3.0,1.0,0.0
18096240,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9990000128746032,0.6797205805778503,0.5198109149932861,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9246892929077148,0.4539750814437866,0.4307763278484344,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8676283359527588,0.3776196241378784,0.2655763626098633,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8560569882392883,0.3624927699565887,0.3452589213848114,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7457857131958008,0.2363504618406295,1.0749300718307495,284.9081726074219,284.95001220703125,299.0033874511719,293.3583068847656,297.8283996582031,297.2369384765625,284.90936279296875,1.0,0.5871460437774658,0.445156842470169,0.445156842470169,1.0,1.0,-3.165658950805664,1.0581583976745603,2.1075005531311035,0.3425004482269287,0.8389076590538025,0.8389076590538025,0.0,145.437744140625,148.0,57896.82421875,0.0,2591.974609375,1.0,279.1582336425781,283.1335144042969,296.374267578125,300.1397705078125,293.1499938964844,293.1499938964844,279.45001220703125,39018.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093138575553894,1.0,0.0,0.0,3.4805493354797363,3.48057222366333,8.083303555395105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.126953125,0.0,1374.2301025390625,1895.4371337890625,0.0,3490.235107421875,0.8704591393470764,1.0,0.0,3.0,1.0,0.0
18096300,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9990000128746032,0.6810160279273987,0.5198154449462891,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9256830215454102,0.4554463028907776,0.4319696724414825,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8677720427513123,0.3780075907707214,0.2657102346420288,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8563219904899597,0.363004058599472,0.3455891013145447,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7458420991897583,0.2365141957998275,1.0751959085464478,285.01812744140625,284.95001220703125,299.0218811035156,293.3489990234375,297.8359375,297.2397766113281,285.0195007324219,1.0,0.5875528454780579,0.4446848928928375,0.4446848928928375,1.0,1.0,-3.1679725646972656,1.0578848123550415,2.1100878715515137,0.3418035507202148,0.9165000319480896,0.9165000319480896,0.0,145.5398712158203,148.0,57164.92578125,0.0,2597.0869140625,1.0,279.3976745605469,283.2557067871094,296.3135070800781,299.92498779296875,293.1499938964844,293.1499938964844,279.45001220703125,33974.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029715657234192,1.0,0.0,0.0,3.536399602890014,3.5364222526550293,8.34480033518048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.2255859375,0.0,1395.7362060546875,1895.4371337890625,0.0,3431.26806640625,0.8802250623703003,1.0,0.0,3.0,1.0,0.0
18096360,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9990000128746032,0.6822479963302612,0.5199160575866699,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.926838755607605,0.4570162296295166,0.4334388971328735,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8680824637413025,0.3784980773925781,0.2660459578037262,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8567191362380981,0.3636054396629333,0.3461465537548065,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7460151314735413,0.2367468476295471,1.0761922597885132,285.00244140625,284.95001220703125,299.0400390625,293.3399353027344,297.8438415527344,297.2434387207031,285.0009460449219,1.0,0.5882633328437805,0.4441852569580078,0.4441852569580078,1.0,1.0,-3.1721296310424805,1.0582345724105835,2.1138949394226074,0.341435432434082,0.9267072677612304,0.9267072677612304,0.0,145.75454711914062,151.0,57320.86328125,0.0,2606.44873046875,1.0,279.4418334960937,283.2399597167969,296.3154296875,299.9720458984375,293.1499938964844,293.1499938964844,279.1499938964844,33192.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008223414421082,1.0,0.0,0.0,3.60888671875,3.608909845352173,8.690400363775552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.1552734375,0.0,1467.135498046875,1895.4371337890625,0.0,3411.24853515625,0.8938485383987427,1.0,0.0,3.0,1.0,0.0
18096420,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9990000128746032,0.6822842359542847,0.5230246186256409,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9266666769981384,0.4593099057674408,0.4358227252960205,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8666426539421082,0.37862628698349,0.2663105130195617,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8555952906608582,0.3641026020050049,0.3468198180198669,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7447576522827148,0.236730009317398,1.0768662691116333,284.9117736816406,284.95001220703125,299.0753479003906,293.3226623535156,297.8509216308594,297.2382507324219,284.9126892089844,1.0,0.5902121067047119,0.443185955286026,0.443185955286026,1.0,1.0,-3.180673360824585,1.05897319316864,2.121700048446656,0.3410231173038482,0.8442540168762207,0.8442540168762207,0.0,147.11172485351562,154.0,57960.79296875,0.0,2630.724853515625,1.0,279.15869140625,283.12872314453125,296.3453369140625,300.1102600097656,293.1499938964844,293.1499938964844,279.45001220703125,38468.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909293293952942,1.0,0.0,0.0,3.489355087280273,3.4893782138824463,8.124256964947563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.171875,0.0,1379.3338623046875,1895.4371337890625,0.0,3490.043701171875,0.8719079494476318,1.0,0.0,3.0,1.0,0.0
18096480,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9990000128746032,0.6822842359542847,0.5230246186256409,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9266666769981384,0.4593099057674408,0.4358227252960205,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8666426539421082,0.37862628698349,0.2663105130195617,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8555952906608582,0.3641026020050049,0.3468198180198669,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7447576522827148,0.236730009317398,1.0768662691116333,284.9117736816406,284.95001220703125,299.0753479003906,293.3226623535156,297.8509216308594,297.2382507324219,284.9126892089844,1.0,0.5902121067047119,0.443185955286026,0.443185955286026,1.0,1.0,-3.180673360824585,1.05897319316864,2.121700048446656,0.3410231173038482,0.8442540168762207,0.8442540168762207,0.0,147.11172485351562,154.0,57960.79296875,0.0,2630.724853515625,1.0,279.15869140625,283.12872314453125,296.3453369140625,300.1102600097656,293.1499938964844,293.1499938964844,279.45001220703125,38468.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909293293952942,1.0,0.0,0.0,3.489355087280273,3.4893782138824463,8.124256964947563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.171875,0.0,1379.3338623046875,1895.4371337890625,0.0,3490.043701171875,0.8719079494476318,1.0,0.0,3.0,1.0,0.0
