time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096540,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9990000128746032,0.6823564767837524,0.5269842147827148,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9261748790740968,0.4623406529426574,0.4385243952274322,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8649802207946777,0.3794598579406738,0.2667851746082306,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8542119264602661,0.3651694059371948,0.3477140963077545,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7432639002799988,0.2370758801698684,1.0781270265579224,285.00738525390625,284.95001220703125,299.1091003417969,293.30670166015625,297.8616943359375,297.2392578125,285.0064697265625,1.0,0.5927242040634155,0.4421866536140442,0.4421866536140442,1.0,1.0,-3.191840410232544,1.0606935024261477,2.1311469078063965,0.3408657014369964,0.9357942938804626,0.9357942938804626,0.0,148.84375,157.0,57526.05859375,0.0,2662.407958984375,1.0,279.4412841796875,283.2367858886719,296.28863525390625,299.9549560546875,293.1499938964844,293.1499938964844,279.1499938964844,32988.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902028262615204,1.0,0.0,0.0,3.623675346374512,3.623698711395264,8.761770686760428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.21875,0.0,1481.7103271484375,1895.4371337890625,0.0,3422.4833984375,0.897240161895752,1.0,0.0,3.0,1.0,0.0
18096600,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9990000128746032,0.6823564767837524,0.5269842147827148,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9261748790740968,0.4623406529426574,0.4385243952274322,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8649802207946777,0.3794598579406738,0.2667851746082306,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8542119264602661,0.3651694059371948,0.3477140963077545,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7432639002799988,0.2370758801698684,1.0781270265579224,285.00738525390625,284.95001220703125,299.1091003417969,293.30670166015625,297.8616943359375,297.2392578125,285.0064697265625,1.0,0.5927242040634155,0.4421866536140442,0.4421866536140442,1.0,1.0,-3.191840410232544,1.0606935024261477,2.1311469078063965,0.3408657014369964,0.9357942938804626,0.9357942938804626,0.0,148.84375,157.0,57526.05859375,0.0,2662.407958984375,1.0,279.4412841796875,283.2367858886719,296.28863525390625,299.9549560546875,293.1499938964844,293.1499938964844,279.1499938964844,32988.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902028262615204,1.0,0.0,0.0,3.623675346374512,3.623698711395264,8.761770686760428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.21875,0.0,1481.7103271484375,1895.4371337890625,0.0,3422.4833984375,0.897240161895752,1.0,0.0,3.0,1.0,0.0
18096660,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9990000128746032,0.6801226139068604,0.5327919721603394,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.924186944961548,0.4646032452583313,0.4409180581569671,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8621129393577576,0.3795347213745117,0.267039805650711,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8517016768455505,0.3656088709831238,0.3483705520629883,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7408420443534851,0.2369996458292007,1.078720211982727,284.9115295410156,284.95001220703125,299.1412048339844,293.2922058105469,297.8657531738281,297.2315368652344,284.91259765625,1.0,0.5956064462661743,0.4409869909286499,0.4409869909286499,1.0,1.0,-3.2035129070281982,1.0621317625045776,2.141381025314331,0.3399008214473724,0.85154789686203,0.85154789686203,0.0,151.1687469482422,160.0,58321.6875,0.0,2698.55322265625,1.0,279.1584777832031,283.1192321777344,296.3196105957031,300.1048583984375,293.1499938964844,293.1499938964844,279.45001220703125,38250.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114071130752563,1.0,0.0,0.0,3.51908540725708,3.519108772277832,8.263289146270836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.447265625,0.0,1408.5732421875,1895.4371337890625,0.0,3509.657958984375,0.8782634139060974,1.0,0.0,3.0,1.0,0.0
18096720,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9990000128746032,0.6801226139068604,0.5327919721603394,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.924186944961548,0.4646032452583313,0.4409180581569671,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8621129393577576,0.3795347213745117,0.267039805650711,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8517016768455505,0.3656088709831238,0.3483705520629883,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7408420443534851,0.2369996458292007,1.078720211982727,284.9115295410156,284.95001220703125,299.1412048339844,293.2922058105469,297.8657531738281,297.2315368652344,284.91259765625,1.0,0.5956064462661743,0.4409869909286499,0.4409869909286499,1.0,1.0,-3.2035129070281982,1.0621317625045776,2.141381025314331,0.3399008214473724,0.85154789686203,0.85154789686203,0.0,151.1687469482422,160.0,58321.6875,0.0,2698.55322265625,1.0,279.1584777832031,283.1192321777344,296.3196105957031,300.1048583984375,293.1499938964844,293.1499938964844,279.45001220703125,38250.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114071130752563,1.0,0.0,0.0,3.51908540725708,3.519108772277832,8.263289146270836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.447265625,0.0,1408.5732421875,1895.4371337890625,0.0,3509.657958984375,0.8782634139060974,1.0,0.0,3.0,1.0,0.0
18096780,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.678244948387146,0.5386581420898438,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9224509596824646,0.4676223993301391,0.443622350692749,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8594918847084045,0.3803331553936004,0.2675003409385681,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8493805527687073,0.3666306138038635,0.349238634109497,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.738540530204773,0.2372725456953048,1.0797677040100098,285.0106811523437,284.95001220703125,299.1715087890625,293.2794189453125,297.8749084472656,297.2322692871094,285.0097351074219,1.0,0.598730742931366,0.4397873282432556,0.4397873282432556,1.0,1.0,-3.216670036315918,1.064122438430786,2.152547597885132,0.338595300912857,0.9466982483863832,0.9466982483863832,0.0,153.5663299560547,163.0,57923.765625,0.0,2738.3671875,1.0,279.4415283203125,283.2304382324219,296.2640380859375,299.95367431640625,293.1499938964844,293.1499938964844,279.1499938964844,32892.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046646952629088,1.0,0.0,0.0,3.655189514160156,3.6552131175994873,8.914830686990172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.8388671875,0.0,1515.6636962890625,1895.4371337890625,0.0,3447.0263671875,0.9042688012123108,1.0,0.0,3.0,1.0,0.0
18096840,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.678244948387146,0.5386581420898438,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9224509596824646,0.4676223993301391,0.443622350692749,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8594918847084045,0.3803331553936004,0.2675003409385681,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8493805527687073,0.3666306138038635,0.349238634109497,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.738540530204773,0.2372725456953048,1.0797677040100098,285.0106811523437,284.95001220703125,299.1715087890625,293.2794189453125,297.8749084472656,297.2322692871094,285.0097351074219,1.0,0.598730742931366,0.4397873282432556,0.4397873282432556,1.0,1.0,-3.216670036315918,1.064122438430786,2.152547597885132,0.338595300912857,0.9466982483863832,0.9466982483863832,0.0,153.5663299560547,163.0,57923.765625,0.0,2738.3671875,1.0,279.4415283203125,283.2304382324219,296.2640380859375,299.95367431640625,293.1499938964844,293.1499938964844,279.1499938964844,32892.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046646952629088,1.0,0.0,0.0,3.655189514160156,3.6552131175994873,8.914830686990172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.8388671875,0.0,1515.6636962890625,1895.4371337890625,0.0,3447.0263671875,0.9042688012123108,1.0,0.0,3.0,1.0,0.0
18096900,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9990000128746032,0.6765097379684448,0.5418069958686829,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.921458661556244,0.4688047170639038,0.4449799358844757,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.858100414276123,0.3804213106632232,0.2677406072616577,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8481418490409851,0.3668875694274902,0.3496875762939453,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7373303174972534,0.2372413277626037,1.0803608894348145,284.8816223144531,284.95001220703125,299.1859130859375,293.27374267578125,297.8775329589844,297.2301940917969,284.87896728515625,1.0,0.6003813743591309,0.4391874969005584,0.4391874969005584,1.0,1.0,-3.223632574081421,1.0652509927749634,2.158381700515747,0.3379626870155334,0.8601085543632507,0.8601085543632507,0.0,154.85765075683594,163.0,58925.21484375,0.0,2759.677490234375,1.0,279.19744873046875,283.0819702148437,296.31378173828125,300.1731262207031,293.1499938964844,293.1499938964844,279.1499938964844,37109.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116473197937012,1.0,0.0,0.0,3.6315550804138175,3.631579160690308,8.799916599855351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.0439453125,0.0,1521.0064697265625,1895.4371337890625,0.0,3511.885498046875,0.8997642397880554,1.0,0.0,3.0,1.0,0.0
18096960,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,0.6742849349975586,0.5457426309585571,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9197105169296264,0.4698530435562134,0.4460189342498779,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8560774326324463,0.3803663849830627,0.267748087644577,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.846323549747467,0.3670171201229095,0.3498736023902893,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7356154918670654,0.237095221877098,1.0800608396530151,284.9083557128906,284.95001220703125,299.1998291015625,293.2685546875,297.8792724609375,297.22705078125,284.91015625,1.0,0.6020007729530334,0.4385548532009125,0.4385548532009125,1.0,1.0,-3.22948694229126,1.065879225730896,2.163607597351074,0.3370725810527801,0.8584312200546265,0.8584312200546265,0.0,156.36276245117188,166.0,58764.546875,0.0,2779.9755859375,1.0,279.1578063964844,283.1067199707031,296.2978820800781,300.11041259765625,293.1499938964844,293.1499938964844,279.45001220703125,38330.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914340317249298,1.0,0.0,0.0,3.5553641319274902,3.555387496948242,8.434540745838603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.1826171875,0.0,1447.3944091796875,1895.4371337890625,0.0,3536.8388671875,0.8863054513931274,1.0,0.0,3.0,1.0,0.0
18097020,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.6709725260734558,0.5524720549583435,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9175015687942504,0.4728595316410064,0.4487089812755584,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8531270027160645,0.3811399936676025,0.2681904435157776,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8436650037765503,0.3679986000061035,0.3507052659988403,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.732954740524292,0.2372512072324752,1.080626130104065,285.0122985839844,284.95001220703125,299.2260437011719,293.25982666015625,297.88818359375,297.2297668457031,285.0113525390625,1.0,0.6053426265716553,0.4372895658016205,0.4372895658016205,1.0,1.0,-3.2430202960968018,1.0677772760391235,2.175243139266968,0.3355795443058014,0.9568498730659484,0.9568498730659484,0.0,159.10765075683594,154.0,58339.36328125,0.0,2823.098388671875,1.0,279.4417724609375,283.2218933105469,296.2442932128906,299.95916748046875,293.1499938964844,293.1499938964844,279.1499938964844,32929.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075331091880798,1.0,0.0,0.0,3.6900455951690674,3.6900694370269775,9.08566562429769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.20703125,0.0,1554.9500732421875,1895.4371337890625,0.0,3473.69580078125,0.9121571183204652,1.0,0.0,3.0,1.0,0.0
18097080,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.6709725260734558,0.5524720549583435,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9175015687942504,0.4728595316410064,0.4487089812755584,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8531270027160645,0.3811399936676025,0.2681904435157776,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8436650037765503,0.3679986000061035,0.3507052659988403,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.732954740524292,0.2372512072324752,1.080626130104065,285.0122985839844,284.95001220703125,299.2260437011719,293.25982666015625,297.88818359375,297.2297668457031,285.0113525390625,1.0,0.6053426265716553,0.4372895658016205,0.4372895658016205,1.0,1.0,-3.2430202960968018,1.0677772760391235,2.175243139266968,0.3355795443058014,0.9568498730659484,0.9568498730659484,0.0,159.10765075683594,154.0,58339.36328125,0.0,2823.098388671875,1.0,279.4417724609375,283.2218933105469,296.2442932128906,299.95916748046875,293.1499938964844,293.1499938964844,279.1499938964844,32929.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075331091880798,1.0,0.0,0.0,3.6900455951690674,3.6900694370269775,9.08566562429769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.20703125,0.0,1554.9500732421875,1895.4371337890625,0.0,3473.69580078125,0.9121571183204652,1.0,0.0,3.0,1.0,0.0
18097140,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,0.667184591293335,0.5478229522705078,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9222398400306702,0.475005567073822,0.4509044289588928,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8555769324302673,0.381089299917221,0.2682876884937286,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8462575078010559,0.3682869672775268,0.3511214852333069,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7346469759941101,0.2369167357683181,1.079567551612854,284.8978881835937,284.95001220703125,299.25,293.2534484863281,297.891845703125,297.2265319824219,284.8993225097656,1.0,0.6034927368164062,0.4360242486000061,0.4360242486000061,1.0,1.0,-3.239445447921753,1.0632216930389404,2.1762237548828125,0.3321208655834198,0.8576358556747437,0.8576358556747437,0.0,157.4545135498047,142.0,58934.33984375,0.0,2806.546142578125,1.0,279.1573486328125,283.0901794433594,296.2801208496094,300.1087646484375,293.1499938964844,293.1499938964844,279.45001220703125,38785.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167625904083252,1.0,0.0,0.0,3.580134630203247,3.580158472061157,8.552478902856819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.482421875,0.0,1477.263671875,1895.4371337890625,0.0,3559.251953125,0.892022967338562,1.0,0.0,3.0,1.0,0.0
18097200,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,0.667184591293335,0.5478229522705078,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9222398400306702,0.475005567073822,0.4509044289588928,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8555769324302673,0.381089299917221,0.2682876884937286,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8462575078010559,0.3682869672775268,0.3511214852333069,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7346469759941101,0.2369167357683181,1.079567551612854,284.8978881835937,284.95001220703125,299.25,293.2534484863281,297.891845703125,297.2265319824219,284.8993225097656,1.0,0.6034927368164062,0.4360242486000061,0.4360242486000061,1.0,1.0,-3.239445447921753,1.0632216930389404,2.1762237548828125,0.3321208655834198,0.8576358556747437,0.8576358556747437,0.0,157.4545135498047,142.0,58934.33984375,0.0,2806.546142578125,1.0,279.1573486328125,283.0901794433594,296.2801208496094,300.1087646484375,293.1499938964844,293.1499938964844,279.45001220703125,38785.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167625904083252,1.0,0.0,0.0,3.580134630203247,3.580158472061157,8.552478902856819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.482421875,0.0,1477.263671875,1895.4371337890625,0.0,3559.251953125,0.892022967338562,1.0,0.0,3.0,1.0,0.0
18097260,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9990000128746032,0.6679520606994629,0.5334258079528809,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9337291717529296,0.4779304563999176,0.4532465636730194,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8632974624633789,0.3817706406116485,0.268467903137207,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8539137840270996,0.3691646754741668,0.351586639881134,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7405015826225281,0.2370084375143051,1.0784155130386353,284.99151611328125,284.95001220703125,299.2726745605469,293.248291015625,297.8985900878906,297.2288513183594,284.989990234375,1.0,0.5983777046203613,0.4348861277103424,0.4348861277103424,1.0,1.0,-3.224348545074463,1.0546905994415283,2.1696579456329346,0.3272180557250976,0.9393657445907592,0.9393657445907592,0.0,152.2118682861328,145.0,57991.3515625,0.0,2746.626220703125,1.0,279.4418640136719,283.2038269042969,296.224609375,299.9277038574219,293.1499938964844,293.1499938964844,279.1499938964844,33751.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083143472671508,1.0,0.0,0.0,3.685832738876343,3.685856819152832,9.06493198726821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.37109375,0.0,1556.412109375,1895.4371337890625,0.0,3480.95361328125,0.91167014837265,1.0,0.0,3.0,1.0,0.0
18097320,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9990000128746032,0.6679520606994629,0.5334258079528809,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9337291717529296,0.4779304563999176,0.4532465636730194,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8632974624633789,0.3817706406116485,0.268467903137207,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8539137840270996,0.3691646754741668,0.351586639881134,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7405015826225281,0.2370084375143051,1.0784155130386353,284.99151611328125,284.95001220703125,299.2726745605469,293.248291015625,297.8985900878906,297.2288513183594,284.989990234375,1.0,0.5983777046203613,0.4348861277103424,0.4348861277103424,1.0,1.0,-3.224348545074463,1.0546905994415283,2.1696579456329346,0.3272180557250976,0.9393657445907592,0.9393657445907592,0.0,152.2118682861328,145.0,57991.3515625,0.0,2746.626220703125,1.0,279.4418640136719,283.2038269042969,296.224609375,299.9277038574219,293.1499938964844,293.1499938964844,279.1499938964844,33751.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083143472671508,1.0,0.0,0.0,3.685832738876343,3.685856819152832,9.06493198726821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.37109375,0.0,1556.412109375,1895.4371337890625,0.0,3480.95361328125,0.91167014837265,1.0,0.0,3.0,1.0,0.0
18097380,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9990000128746032,0.6694406867027283,0.5258318781852722,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9406446814537048,0.4801805913448334,0.4554371237754822,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8675115704536438,0.3817906677722931,0.2685443460941314,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8582240343093872,0.3695113658905029,0.3519653081893921,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7437026500701904,0.2368859350681305,1.077789068222046,284.8962707519531,284.95001220703125,299.2951965332031,293.2431335449219,297.90155029296875,297.22540283203125,284.89794921875,1.0,0.5962995290756226,0.4337480068206787,0.4337480068206787,1.0,1.0,-3.2176289558410645,1.0492963790893557,2.16833233833313,0.3234987556934356,0.8442537188529968,0.8442537188529968,0.0,149.5515899658203,148.0,58286.28125,0.0,2718.357421875,1.0,279.15802001953125,283.09423828125,296.2580261230469,300.04644775390625,293.1499938964844,293.1499938964844,279.45001220703125,39389.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150832891464232,1.0,0.0,0.0,3.5370655059814453,3.5370891094207764,8.347943776243483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.9736328125,0.0,1435.6927490234375,1895.4371337890625,0.0,3543.716552734375,0.8830451369285583,1.0,0.0,3.0,1.0,0.0
18097440,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9990000128746032,0.6694406867027283,0.5258318781852722,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9406446814537048,0.4801805913448334,0.4554371237754822,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8675115704536438,0.3817906677722931,0.2685443460941314,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8582240343093872,0.3695113658905029,0.3519653081893921,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7437026500701904,0.2368859350681305,1.077789068222046,284.8962707519531,284.95001220703125,299.2951965332031,293.2431335449219,297.90155029296875,297.22540283203125,284.89794921875,1.0,0.5962995290756226,0.4337480068206787,0.4337480068206787,1.0,1.0,-3.2176289558410645,1.0492963790893557,2.16833233833313,0.3234987556934356,0.8442537188529968,0.8442537188529968,0.0,149.5515899658203,148.0,58286.28125,0.0,2718.357421875,1.0,279.15802001953125,283.09423828125,296.2580261230469,300.04644775390625,293.1499938964844,293.1499938964844,279.45001220703125,39389.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150832891464232,1.0,0.0,0.0,3.5370655059814453,3.5370891094207764,8.347943776243483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.9736328125,0.0,1435.6927490234375,1895.4371337890625,0.0,3543.716552734375,0.8830451369285583,1.0,0.0,3.0,1.0,0.0
18097500,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9990000128746032,0.6705173254013062,0.5239822268486023,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.942831814289093,0.4816851615905761,0.4566132128238678,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8686206340789795,0.3821399509906769,0.2686234414577484,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8594093322753906,0.369964450597763,0.3522034287452698,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7445158958435059,0.237016886472702,1.0777288675308228,285.0128173828125,284.95001220703125,299.3063659667969,293.24053955078125,297.9053039550781,297.2269287109375,285.0142517089844,1.0,0.5959579944610596,0.433178961277008,0.433178961277008,1.0,1.0,-3.2171223163604736,1.047653317451477,2.169469118118286,0.3221253454685211,0.9237359166145324,0.9237359166145324,0.0,148.9626007080078,148.0,57468.16015625,0.0,2714.110107421875,1.0,279.3989562988281,283.22442626953125,296.2016906738281,299.82965087890625,293.1499938964844,293.1499938964844,279.45001220703125,34310.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082795977592468,1.0,0.0,0.0,3.585000991821289,3.585024118423462,8.575745482630737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.638671875,0.0,1449.632568359375,1895.4371337890625,0.0,3480.630615234375,0.8913307189941406,1.0,0.0,3.0,1.0,0.0
18097560,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9990000128746032,0.6716063022613525,0.5224804878234863,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9450210928916932,0.4833124279975891,0.4581083059310913,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8697851300239563,0.3826117813587188,0.2689260840415954,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8606196045875549,0.3705268800258636,0.3526972830295563,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7453699707984924,0.2372423410415649,1.0785480737686155,284.9996643066406,284.95001220703125,299.3175048828125,293.2379455566406,297.91033935546875,297.2298889160156,284.9983215332031,1.0,0.5960524082183838,0.4328058063983917,0.4328058063983917,1.0,1.0,-3.2190535068511963,1.047377586364746,2.171675682067871,0.3215856552124023,0.9342764616012572,0.9342764616012572,0.0,148.5869140625,151.0,57581.16796875,0.0,2715.974365234375,1.0,279.4422912597656,283.21246337890625,296.2091064453125,299.8789367675781,293.1499938964844,293.1499938964844,279.1499938964844,33479.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056463241577148,1.0,0.0,0.0,3.6518704891204834,3.6518940925598153,8.8986473656405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.9853515625,0.0,1516.3836669921875,1895.4371337890625,0.0,3456.156982421875,0.9037281274795532,1.0,0.0,3.0,1.0,0.0
18097620,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9990000128746032,0.6714062094688416,0.523177444934845,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9464316368103028,0.4856801927089691,0.4605460166931152,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8696313500404358,0.3826931715011596,0.2691429555416107,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8607001900672913,0.3709391951560974,0.3532679975032806,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7451653480529785,0.2372114211320877,1.0790491104125977,284.907470703125,284.95001220703125,299.3396301269531,293.2327575683594,297.9147644042969,297.2274169921875,284.9090881347656,1.0,0.5970746874809265,0.432059496641159,0.432059496641159,1.0,1.0,-3.224371671676636,1.0474311113357544,2.176940679550171,0.3206791579723358,0.848542332649231,0.848542332649231,0.0,149.0396728515625,154.0,58168.109375,0.0,2729.2880859375,1.0,279.1578063964844,283.101318359375,296.2519836425781,300.0267028808594,293.1499938964844,293.1499938964844,279.45001220703125,38826.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133639931678772,1.0,0.0,0.0,3.5242207050323486,3.5242440700531006,8.28742258818238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.20361328125,0.0,1418.1026611328125,1895.4371337890625,0.0,3527.796142578125,0.8798982501029968,1.0,0.0,3.0,1.0,0.0
18097680,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9990000128746032,0.6714062094688416,0.523177444934845,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9464316368103028,0.4856801927089691,0.4605460166931152,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8696313500404358,0.3826931715011596,0.2691429555416107,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8607001900672913,0.3709391951560974,0.3532679975032806,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7451653480529785,0.2372114211320877,1.0790491104125977,284.907470703125,284.95001220703125,299.3396301269531,293.2327575683594,297.9147644042969,297.2274169921875,284.9090881347656,1.0,0.5970746874809265,0.432059496641159,0.432059496641159,1.0,1.0,-3.224371671676636,1.0474311113357544,2.176940679550171,0.3206791579723358,0.848542332649231,0.848542332649231,0.0,149.0396728515625,154.0,58168.109375,0.0,2729.2880859375,1.0,279.1578063964844,283.101318359375,296.2519836425781,300.0267028808594,293.1499938964844,293.1499938964844,279.45001220703125,38826.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133639931678772,1.0,0.0,0.0,3.5242207050323486,3.5242440700531006,8.28742258818238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.20361328125,0.0,1418.1026611328125,1895.4371337890625,0.0,3527.796142578125,0.8798982501029968,1.0,0.0,3.0,1.0,0.0
18097740,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9990000128746032,0.6712054014205933,0.5255962610244751,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9469329118728638,0.488840788602829,0.4633309543132782,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8687567114830017,0.3835002183914184,0.2695769369602203,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8600398898124695,0.3719461858272552,0.3540761470794678,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7443073987960815,0.2375298291444778,1.0800889730453491,285.0079650878906,284.95001220703125,299.361572265625,293.2275390625,297.92352294921875,297.2312316894531,285.007080078125,1.0,0.5989564061164856,0.4313132166862488,0.4313132166862488,1.0,1.0,-3.233366012573242,1.0488746166229248,2.1844913959503174,0.3197684586048126,0.9426209330558776,0.9426209330558776,0.0,150.15341186523438,157.0,57674.86328125,0.0,2753.8115234375,1.0,279.4415283203125,283.2149353027344,296.205810546875,299.87799072265625,293.1499938964844,293.1499938964844,279.1499938964844,33122.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053020477294922,1.0,0.0,0.0,3.6542370319366455,3.654260635375977,8.910185442800866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.1787109375,0.0,1516.3289794921875,1895.4371337890625,0.0,3452.955078125,0.9042351841926576,1.0,0.0,3.0,1.0,0.0
18097800,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9990000128746032,0.6712054014205933,0.5255962610244751,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9469329118728638,0.488840788602829,0.4633309543132782,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8687567114830017,0.3835002183914184,0.2695769369602203,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8600398898124695,0.3719461858272552,0.3540761470794678,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7443073987960815,0.2375298291444778,1.0800889730453491,285.0079650878906,284.95001220703125,299.361572265625,293.2275390625,297.92352294921875,297.2312316894531,285.007080078125,1.0,0.5989564061164856,0.4313132166862488,0.4313132166862488,1.0,1.0,-3.233366012573242,1.0488746166229248,2.1844913959503174,0.3197684586048126,0.9426209330558776,0.9426209330558776,0.0,150.15341186523438,157.0,57674.86328125,0.0,2753.8115234375,1.0,279.4415283203125,283.2149353027344,296.205810546875,299.87799072265625,293.1499938964844,293.1499938964844,279.1499938964844,33122.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053020477294922,1.0,0.0,0.0,3.6542370319366455,3.654260635375977,8.910185442800866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.1787109375,0.0,1516.3289794921875,1895.4371337890625,0.0,3452.955078125,0.9042351841926576,1.0,0.0,3.0,1.0,0.0
18097860,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.6685597896575928,0.5304499268531799,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9455578327178956,0.4911731779575348,0.4657988250255584,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8663304448127747,0.3835281133651733,0.2697998285293579,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8579074740409851,0.3723061382770538,0.354657381772995,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7422349452972412,0.2373982220888137,1.0804407596588137,284.90869140625,284.95001220703125,299.3833312988281,293.22235107421875,297.9266052246094,297.2276306152344,284.91033935546875,1.0,0.6014091968536377,0.4302177727222442,0.4302177727222442,1.0,1.0,-3.243560314178467,1.0499039888381958,2.193656206130981,0.3177791833877563,0.8555537462234497,0.8555537462234497,0.0,152.0649871826172,160.0,58444.734375,0.0,2785.348876953125,1.0,279.1576538085937,283.0948181152344,296.2479248046875,300.038330078125,293.1499938964844,293.1499938964844,279.45001220703125,38474.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142643809318542,1.0,0.0,0.0,3.5466904640197754,3.5467140674591064,8.393437838094542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.31396484375,0.0,1439.2314453125,1895.4371337890625,0.0,3536.135498046875,0.8845316171646118,1.0,0.0,3.0,1.0,0.0
18097920,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.6685597896575928,0.5304499268531799,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9455578327178956,0.4911731779575348,0.4657988250255584,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8663304448127747,0.3835281133651733,0.2697998285293579,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8579074740409851,0.3723061382770538,0.354657381772995,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7422349452972412,0.2373982220888137,1.0804407596588137,284.90869140625,284.95001220703125,299.3833312988281,293.22235107421875,297.9266052246094,297.2276306152344,284.91033935546875,1.0,0.6014091968536377,0.4302177727222442,0.4302177727222442,1.0,1.0,-3.243560314178467,1.0499039888381958,2.193656206130981,0.3177791833877563,0.8555537462234497,0.8555537462234497,0.0,152.0649871826172,160.0,58444.734375,0.0,2785.348876953125,1.0,279.1576538085937,283.0948181152344,296.2479248046875,300.038330078125,293.1499938964844,293.1499938964844,279.45001220703125,38474.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142643809318542,1.0,0.0,0.0,3.5466904640197754,3.5467140674591064,8.393437838094542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.31396484375,0.0,1439.2314453125,1895.4371337890625,0.0,3536.135498046875,0.8845316171646118,1.0,0.0,3.0,1.0,0.0
18097980,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9990000128746032,0.6661431789398193,0.5357511043548584,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.944138765335083,0.4943031072616577,0.4685812294483185,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8639169335365295,0.3842896819114685,0.2702216506004333,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.855742335319519,0.3732614517211914,0.3554459810256958,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7400729060173035,0.2375965714454651,1.081109881401062,285.0115966796875,284.95001220703125,299.4049072265625,293.2171630859375,297.9344787597656,297.2311096191406,285.0106811523437,1.0,0.6042277216911316,0.4291222989559173,0.4291222989559173,1.0,1.0,-3.255534172058105,1.0515456199645996,2.203988552093506,0.3158384263515472,0.9529777765274048,0.9529777765274048,0.0,154.20054626464844,163.0,58003.1796875,0.0,2822.01904296875,1.0,279.44171142578125,283.2100830078125,296.1995544433594,299.8917541503906,293.1499938964844,293.1499938964844,279.1499938964844,32976.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070318937301636,1.0,0.0,0.0,3.680122613906861,3.6801464557647705,9.036866117639876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.361328125,0.0,1544.1278076171875,1895.4371337890625,0.0,3469.038330078125,0.9099609851837158,1.0,0.0,3.0,1.0,0.0
18098040,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9990000128746032,0.6661431789398193,0.5357511043548584,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.944138765335083,0.4943031072616577,0.4685812294483185,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8639169335365295,0.3842896819114685,0.2702216506004333,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.855742335319519,0.3732614517211914,0.3554459810256958,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7400729060173035,0.2375965714454651,1.081109881401062,285.0115966796875,284.95001220703125,299.4049072265625,293.2171630859375,297.9344787597656,297.2311096191406,285.0106811523437,1.0,0.6042277216911316,0.4291222989559173,0.4291222989559173,1.0,1.0,-3.255534172058105,1.0515456199645996,2.203988552093506,0.3158384263515472,0.9529777765274048,0.9529777765274048,0.0,154.20054626464844,163.0,58003.1796875,0.0,2822.01904296875,1.0,279.44171142578125,283.2100830078125,296.1995544433594,299.8917541503906,293.1499938964844,293.1499938964844,279.1499938964844,32976.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070318937301636,1.0,0.0,0.0,3.680122613906861,3.6801464557647705,9.036866117639876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.361328125,0.0,1544.1278076171875,1895.4371337890625,0.0,3469.038330078125,0.9099609851837158,1.0,0.0,3.0,1.0,0.0
18098100,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9990000128746032,0.6641019582748413,0.5386863350868225,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9432529211044312,0.4955186545848846,0.4699802100658417,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8625921607017517,0.3843564987182617,0.2704477310180664,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8545445799827576,0.3734809160232544,0.3558609187602997,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7389020919799805,0.2375261634588241,1.081524133682251,284.8814392089844,284.95001220703125,299.4156188964844,293.2145690917969,297.9367370605469,297.2304382324219,284.878662109375,1.0,0.6057592034339905,0.4285745918750763,0.4285745918750763,1.0,1.0,-3.262016534805298,1.052526354789734,2.209490299224853,0.3150807619094848,0.8657882213592529,0.8657882213592529,0.0,155.39625549316406,163.0,59017.75,0.0,2842.19091796875,1.0,279.1968688964844,283.06024169921875,296.2530212402344,300.1153869628906,293.1499938964844,293.1499938964844,279.1499938964844,37081.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913884937763214,1.0,0.0,0.0,3.657520294189453,3.6575446128845215,8.926203349801654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.150390625,0.0,1549.6610107421875,1895.4371337890625,0.0,3532.621826171875,0.9055904150009156,1.0,0.0,3.0,1.0,0.0
18098160,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,0.6615422964096069,0.54248046875,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9415457844734192,0.4965865612030029,0.4710381925106048,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8605801463127136,0.3842707276344299,0.2704351246356964,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8527106642723083,0.3735648691654205,0.3560049831867218,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7371853590011597,0.2373319119215011,1.081018328666687,284.9063720703125,284.95001220703125,299.4263000488281,293.21197509765625,297.93804931640625,297.2285461425781,284.9082336425781,1.0,0.6072733402252197,0.4279879629611969,0.4279879629611969,1.0,1.0,-3.267401933670044,1.0529958009719849,2.214406013488769,0.3141510188579559,0.8624781370162964,0.8624781370162964,0.0,156.83197021484375,151.0,58841.66796875,0.0,2861.474853515625,1.0,279.1575927734375,283.08355712890625,296.2402648925781,300.05572509765625,293.1499938964844,293.1499938964844,279.45001220703125,38389.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916503131389618,1.0,0.0,0.0,3.5806353092193604,3.5806591510772705,8.554871442356671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.5654296875,0.0,1474.8948974609375,1895.4371337890625,0.0,3556.852783203125,0.8919187784194946,1.0,0.0,3.0,1.0,0.0
18098220,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9990000128746032,0.6590260863304138,0.5364955067634583,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9474297761917114,0.4996304512023926,0.4736043214797973,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8640248775482178,0.3849489092826843,0.2706988751888275,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8562368750572205,0.3744249939918518,0.3565700352191925,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7395779490470886,0.237368568778038,1.0802916288375854,285.0031433105469,284.95001220703125,299.447509765625,293.2068176269531,297.94482421875,297.2317199707031,285.0010986328125,1.0,0.6051944494247437,0.4268147051334381,0.4268147051334381,1.0,1.0,-3.2634387016296387,1.0483989715576172,2.2150394916534424,0.3116449415683746,0.9531649351119996,0.9531649351119996,0.0,154.81326293945312,139.0,58143.8203125,0.0,2841.926025390625,1.0,279.44244384765625,283.19586181640625,296.18817138671875,299.89599609375,293.1499938964844,293.1499938964844,279.1499938964844,33240.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909214735031128,1.0,0.0,0.0,3.704977035522461,3.70500111579895,9.159343790088316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.671875,0.0,1574.2379150390625,1895.4371337890625,0.0,3489.314453125,0.9154316186904908,1.0,0.0,3.0,1.0,0.0
18098280,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9990000128746032,0.6590260863304138,0.5364955067634583,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9474297761917114,0.4996304512023926,0.4736043214797973,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8640248775482178,0.3849489092826843,0.2706988751888275,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8562368750572205,0.3744249939918518,0.3565700352191925,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7395779490470886,0.237368568778038,1.0802916288375854,285.0031433105469,284.95001220703125,299.447509765625,293.2068176269531,297.94482421875,297.2317199707031,285.0010986328125,1.0,0.6051944494247437,0.4268147051334381,0.4268147051334381,1.0,1.0,-3.2634387016296387,1.0483989715576172,2.2150394916534424,0.3116449415683746,0.9531649351119996,0.9531649351119996,0.0,154.81326293945312,139.0,58143.8203125,0.0,2841.926025390625,1.0,279.44244384765625,283.19586181640625,296.18817138671875,299.89599609375,293.1499938964844,293.1499938964844,279.1499938964844,33240.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909214735031128,1.0,0.0,0.0,3.704977035522461,3.70500111579895,9.159343790088316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.671875,0.0,1574.2379150390625,1895.4371337890625,0.0,3489.314453125,0.9154316186904908,1.0,0.0,3.0,1.0,0.0
18098340,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.6583942174911499,0.5221201777458191,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9583595395088196,0.5018113851547241,0.4757053256034851,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8718633651733398,0.384836882352829,0.2706554234027862,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8640944361686707,0.3746248483657837,0.3567703366279602,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7455335259437561,0.2370503544807434,1.0785516500473022,284.8913879394531,284.95001220703125,299.468505859375,293.20166015625,297.94647216796875,297.2281494140625,284.89288330078125,1.0,0.5999121069908142,0.4256414175033569,0.4256414175033569,1.0,1.0,-3.246792316436768,1.0391472578048706,2.2076451778411865,0.3075366914272308,0.849160373210907,0.849160373210907,0.0,149.66781616210938,157.0,58422.39453125,0.0,2778.7880859375,1.0,279.1573791503906,283.07257080078125,296.22216796875,300.0223999023437,293.1499938964844,293.1499938964844,279.45001220703125,39427.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172245860099792,1.0,0.0,0.0,3.5646777153015137,3.564701557159424,8.478789368382422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.994140625,0.0,1465.3455810546875,1895.4371337890625,0.0,3563.5234375,0.889133870601654,1.0,0.0,3.0,1.0,0.0
