time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098400,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.6583942174911499,0.5221201777458191,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9583595395088196,0.5018113851547241,0.4757053256034851,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8718633651733398,0.384836882352829,0.2706554234027862,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8640944361686707,0.3746248483657837,0.3567703366279602,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7455335259437561,0.2370503544807434,1.0785516500473022,284.8913879394531,284.95001220703125,299.468505859375,293.20166015625,297.94647216796875,297.2281494140625,284.89288330078125,1.0,0.5999121069908142,0.4256414175033569,0.4256414175033569,1.0,1.0,-3.246792316436768,1.0391472578048706,2.2076451778411865,0.3075366914272308,0.849160373210907,0.849160373210907,0.0,149.66781616210938,157.0,58422.39453125,0.0,2778.7880859375,1.0,279.1573791503906,283.07257080078125,296.22216796875,300.0223999023437,293.1499938964844,293.1499938964844,279.45001220703125,39427.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172245860099792,1.0,0.0,0.0,3.5646777153015137,3.564701557159424,8.478789368382422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.994140625,0.0,1465.3455810546875,1895.4371337890625,0.0,3563.5234375,0.889133870601654,1.0,0.0,3.0,1.0,0.0
18098460,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9990000128746032,0.6594048142433167,0.5260366797447205,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9577831625938416,0.5049898624420166,0.4784581363201141,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8700955510139465,0.3856188356876373,0.2710444927215576,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8625362515449524,0.3755812644958496,0.3574959337711334,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7439178228378296,0.2373339831829071,1.0791997909545898,285.0038757324219,284.95001220703125,299.4893493652344,293.196533203125,297.95458984375,297.23193359375,285.0036315917969,1.0,0.6029711961746216,0.424865573644638,0.424865573644638,1.0,1.0,-3.256880044937134,1.0407700538635254,2.2161099910736084,0.3069245219230652,0.9441020488739014,0.9441020488739014,0.0,151.3158416748047,175.0,57800.83984375,0.0,2808.867919921875,1.0,279.4417419433594,283.1997985839844,296.1697082519531,299.8495483398437,293.1499938964844,293.1499938964844,279.1499938964844,33482.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079306721687316,1.0,0.0,0.0,3.6763486862182617,3.676372528076172,9.018341415867326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.8935546875,0.0,1543.7066650390625,1895.4371337890625,0.0,3477.389404296875,0.9095216393470764,1.0,0.0,3.0,1.0,0.0
18098520,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9990000128746032,0.6594048142433167,0.5260366797447205,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9577831625938416,0.5049898624420166,0.4784581363201141,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8700955510139465,0.3856188356876373,0.2710444927215576,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8625362515449524,0.3755812644958496,0.3574959337711334,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7439178228378296,0.2373339831829071,1.0791997909545898,285.0038757324219,284.95001220703125,299.4893493652344,293.196533203125,297.95458984375,297.23193359375,285.0036315917969,1.0,0.6029711961746216,0.424865573644638,0.424865573644638,1.0,1.0,-3.256880044937134,1.0407700538635254,2.2161099910736084,0.3069245219230652,0.9441020488739014,0.9441020488739014,0.0,151.3158416748047,175.0,57800.83984375,0.0,2808.867919921875,1.0,279.4417419433594,283.1997985839844,296.1697082519531,299.8495483398437,293.1499938964844,293.1499938964844,279.1499938964844,33482.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079306721687316,1.0,0.0,0.0,3.6763486862182617,3.676372528076172,9.018341415867326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.8935546875,0.0,1543.7066650390625,1895.4371337890625,0.0,3477.389404296875,0.9095216393470764,1.0,0.0,3.0,1.0,0.0
18098580,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9990000128746032,0.6545259952545166,0.5451479554176331,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9473912715911864,0.5074244141578674,0.4811901152133941,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8602350950241089,0.3857089877128601,0.2714346349239349,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.853114128112793,0.3759767711162567,0.3582777976989746,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7359672784805298,0.2372311949729919,1.0805519819259644,284.9162292480469,284.95001220703125,299.510009765625,293.1914367675781,297.95928955078125,297.2298583984375,284.91827392578125,1.0,0.61118084192276,0.4240896999835968,0.4240896999835968,1.0,1.0,-3.2861664295196533,1.0494719743728638,2.2366943359375,0.3080599904060364,0.8665156960487366,0.8665156960487366,0.0,158.58596801757812,178.0,58858.5625,0.0,2910.97119140625,1.0,279.157470703125,283.08477783203125,296.2162780761719,300.02459716796875,293.1499938964844,293.1499938964844,279.45001220703125,38103.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166215062141418,1.0,0.0,0.0,3.580644369125366,3.5806682109832764,8.554914643355005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.57421875,0.0,1472.8096923828125,1895.4371337890625,0.0,3557.947265625,0.891863226890564,1.0,0.0,3.0,1.0,0.0
18098640,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9990000128746032,0.6545259952545166,0.5451479554176331,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9473912715911864,0.5074244141578674,0.4811901152133941,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8602350950241089,0.3857089877128601,0.2714346349239349,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.853114128112793,0.3759767711162567,0.3582777976989746,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7359672784805298,0.2372311949729919,1.0805519819259644,284.9162292480469,284.95001220703125,299.510009765625,293.1914367675781,297.95928955078125,297.2298583984375,284.91827392578125,1.0,0.61118084192276,0.4240896999835968,0.4240896999835968,1.0,1.0,-3.2861664295196533,1.0494719743728638,2.2366943359375,0.3080599904060364,0.8665156960487366,0.8665156960487366,0.0,158.58596801757812,178.0,58858.5625,0.0,2910.97119140625,1.0,279.157470703125,283.08477783203125,296.2162780761719,300.02459716796875,293.1499938964844,293.1499938964844,279.45001220703125,38103.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166215062141418,1.0,0.0,0.0,3.580644369125366,3.5806682109832764,8.554914643355005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.57421875,0.0,1472.8096923828125,1895.4371337890625,0.0,3557.947265625,0.891863226890564,1.0,0.0,3.0,1.0,0.0
18098700,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9990000128746032,0.651007890701294,0.5537070035934448,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9428499937057496,0.5089668035507202,0.4825407564640045,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8560256361961365,0.3860363662242889,0.2716051936149597,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8491042256355286,0.3763993978500366,0.3586324453353882,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.7324805855751038,0.2372400611639022,1.0807712078094482,285.0346374511719,284.95001220703125,299.520263671875,293.1889038085937,297.9626770019531,297.2304077148437,285.0367736816406,1.0,0.6144928932189941,0.4237017631530761,0.4237017631530761,1.0,1.0,-3.2989890575408936,1.053133845329285,2.24585509300232,0.3084681928157806,0.9541245698928832,0.9541245698928832,0.0,161.90673828125,178.0,58271.88671875,0.0,2956.972900390625,1.0,279.4002990722656,283.21343994140625,296.163818359375,299.83160400390625,293.1499938964844,293.1499938964844,279.45001220703125,33422.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114022850990297,1.0,0.0,0.0,3.64602255821228,3.6460461616516113,8.870171654962178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.7431640625,0.0,1509.4842529296875,1895.4371337890625,0.0,3509.61279296875,0.9041587710380554,1.0,0.0,3.0,1.0,0.0
18098760,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9990000128746032,0.6474816799163818,0.5605365037918091,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9396620988845824,0.5106189846992493,0.4841706156730652,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8529887199401855,0.3864843547344208,0.2719692587852478,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8462039828300476,0.3769231736660003,0.3591988682746887,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7298542261123657,0.2372893691062927,1.081421971321106,285.026123046875,284.95001220703125,299.53045654296875,293.1863708496094,297.9662475585937,297.23211669921875,285.02471923828125,1.0,0.6175812482833862,0.4230216443538666,0.4230216443538666,1.0,1.0,-3.311064481735229,1.0557713508605957,2.255293130874634,0.308218389749527,0.976113498210907,0.976113498210907,0.0,164.67567443847656,181.0,58598.8984375,0.0,2998.58740234375,1.0,279.4428405761719,283.20220947265625,296.1723022460937,299.89764404296875,293.1499938964844,293.1499938964844,279.1499938964844,32554.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103164076805116,1.0,0.0,0.0,3.727890491485596,3.727914571762085,9.272985153074842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.7021484375,0.0,1595.2379150390625,1895.4371337890625,0.0,3499.5400390625,0.9202684760093688,1.0,0.0,3.0,1.0,0.0
18098820,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9990000128746032,0.638322114944458,0.5737811326980591,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.932946503162384,0.5128097534179688,0.4866882264614105,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8467371463775635,0.3863797783851623,0.2722221314907074,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8402834534645081,0.3771194517612457,0.3597878515720367,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7243477702140808,0.2367161959409713,1.0806185007095337,284.9049377441406,284.95001220703125,299.5507507324219,293.18133544921875,297.9663391113281,297.2256164550781,284.90673828125,1.0,0.6229404807090759,0.421661376953125,0.421661376953125,1.0,1.0,-3.3300702571868896,1.059023380279541,2.2710468769073486,0.3070552051067352,0.8797776103019714,0.8797776103019714,0.0,170.0303955078125,184.0,59636.69140625,0.0,3070.32568359375,1.0,279.15673828125,283.0575256347656,296.2155456542969,300.0792541503906,293.1499938964844,293.1499938964844,279.45001220703125,38007.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210271835327148,1.0,0.0,0.0,3.652402877807617,3.6524271965026855,8.901242836145684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.0849609375,0.0,1550.8724365234375,1895.4371337890625,0.0,3598.635009765625,0.9073444604873656,1.0,0.0,3.0,1.0,0.0
18098880,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9990000128746032,0.638322114944458,0.5737811326980591,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.932946503162384,0.5128097534179688,0.4866882264614105,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8467371463775635,0.3863797783851623,0.2722221314907074,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8402834534645081,0.3771194517612457,0.3597878515720367,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7243477702140808,0.2367161959409713,1.0806185007095337,284.9049377441406,284.95001220703125,299.5507507324219,293.18133544921875,297.9663391113281,297.2256164550781,284.90673828125,1.0,0.6229404807090759,0.421661376953125,0.421661376953125,1.0,1.0,-3.3300702571868896,1.059023380279541,2.2710468769073486,0.3070552051067352,0.8797776103019714,0.8797776103019714,0.0,170.0303955078125,184.0,59636.69140625,0.0,3070.32568359375,1.0,279.15673828125,283.0575256347656,296.2155456542969,300.0792541503906,293.1499938964844,293.1499938964844,279.45001220703125,38007.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210271835327148,1.0,0.0,0.0,3.652402877807617,3.6524271965026855,8.901242836145684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.0849609375,0.0,1550.8724365234375,1895.4371337890625,0.0,3598.635009765625,0.9073444604873656,1.0,0.0,3.0,1.0,0.0
18098940,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9901185631752014,0.6323316693305969,0.5702410340309143,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9229986071586608,0.5157239437103271,0.4894630014896393,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8382862210273743,0.386929988861084,0.27264404296875,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8321391344070435,0.3778242170810699,0.3605448007583618,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7166187167167664,0.2363604009151458,1.0797555446624756,285.0086975097656,284.95001220703125,299.5708312988281,293.17633056640625,297.9704284667969,297.22607421875,285.0074157714844,1.0,0.6263930797576904,0.4203011095523834,0.4203011095523834,1.0,1.0,-3.3293557167053223,1.055042743682861,2.274312973022461,0.3041465878486633,0.9764578342437744,0.9764578342437744,0.0,176.76353454589844,187.0,58904.51171875,0.0,3107.21337890625,1.0,279.4424133300781,283.1776123046875,296.1610717773437,299.9155578613281,293.1499938964844,293.1499938964844,279.1499938964844,33264.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143451452255248,1.0,0.0,0.0,3.7709248065948486,3.770949602127075,9.488313708061468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.3857421875,0.0,1650.7669677734375,1895.4371337890625,0.0,3536.883544921875,0.930595874786377,1.0,0.0,3.0,1.0,0.0
18099000,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9901185631752014,0.6323316693305969,0.5702410340309143,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9229986071586608,0.5157239437103271,0.4894630014896393,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8382862210273743,0.386929988861084,0.27264404296875,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8321391344070435,0.3778242170810699,0.3605448007583618,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7166187167167664,0.2363604009151458,1.0797555446624756,285.0086975097656,284.95001220703125,299.5708312988281,293.17633056640625,297.9704284667969,297.22607421875,285.0074157714844,1.0,0.6263930797576904,0.4203011095523834,0.4203011095523834,1.0,1.0,-3.3293557167053223,1.055042743682861,2.274312973022461,0.3041465878486633,0.9764578342437744,0.9764578342437744,0.0,176.76353454589844,187.0,58904.51171875,0.0,3107.21337890625,1.0,279.4424133300781,283.1776123046875,296.1610717773437,299.9155578613281,293.1499938964844,293.1499938964844,279.1499938964844,33264.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143451452255248,1.0,0.0,0.0,3.7709248065948486,3.770949602127075,9.488313708061468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.3857421875,0.0,1650.7669677734375,1895.4371337890625,0.0,3536.883544921875,0.930595874786377,1.0,0.0,3.0,1.0,0.0
18099060,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9810510277748108,0.6271650195121765,0.5659044981002808,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9157692790031432,0.5177398324012756,0.4918181896209717,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8318691849708557,0.386681854724884,0.2728046178817749,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8259698748588562,0.3778582811355591,0.3609913289546966,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7103334665298462,0.2356714010238647,1.078239679336548,284.88983154296875,284.95001220703125,299.5907287597656,293.17138671875,297.9700012207031,297.21978759765625,284.8917541503906,1.0,0.6287992596626282,0.4191239476203918,0.4191239476203918,1.0,1.0,-3.3260865211486816,1.0505934953689575,2.2754931449890137,0.3016203939914703,0.8697295188903809,0.8697295188903809,0.0,182.0829925537109,190.0,59485.9296875,0.0,3130.049560546875,1.0,279.15655517578125,283.0424499511719,296.1959533691406,300.0580749511719,293.1499938964844,293.1499938964844,279.45001220703125,39067.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230024814605712,1.0,0.0,0.0,3.656373262405396,3.656397819519043,8.920605409912241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.8173828125,0.0,1563.2625732421875,1895.4371337890625,0.0,3616.841064453125,0.9089938998222352,1.0,0.0,3.0,1.0,0.0
18099120,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9810510277748108,0.6271650195121765,0.5659044981002808,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9157692790031432,0.5177398324012756,0.4918181896209717,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8318691849708557,0.386681854724884,0.2728046178817749,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8259698748588562,0.3778582811355591,0.3609913289546966,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7103334665298462,0.2356714010238647,1.078239679336548,284.88983154296875,284.95001220703125,299.5907287597656,293.17138671875,297.9700012207031,297.21978759765625,284.8917541503906,1.0,0.6287992596626282,0.4191239476203918,0.4191239476203918,1.0,1.0,-3.3260865211486816,1.0505934953689575,2.2754931449890137,0.3016203939914703,0.8697295188903809,0.8697295188903809,0.0,182.0829925537109,190.0,59485.9296875,0.0,3130.049560546875,1.0,279.15655517578125,283.0424499511719,296.1959533691406,300.0580749511719,293.1499938964844,293.1499938964844,279.45001220703125,39067.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230024814605712,1.0,0.0,0.0,3.656373262405396,3.656397819519043,8.920605409912241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.8173828125,0.0,1563.2625732421875,1895.4371337890625,0.0,3616.841064453125,0.9089938998222352,1.0,0.0,3.0,1.0,0.0
18099180,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9746017456054688,0.624225914478302,0.5629549026489258,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.911927342414856,0.5207045674324036,0.4944682419300079,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8279215097427368,0.3872606754302978,0.2731277644634247,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8221730589866638,0.3785796761512756,0.3616012334823608,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.706065833568573,0.2355130910873413,1.0773937702178955,285.0037841796875,284.95001220703125,299.6104736328125,293.16650390625,297.97564697265625,297.2222595214844,285.0029296875,1.0,0.6307722330093384,0.4179467558860779,0.4179467558860779,1.0,1.0,-3.3258213996887207,1.047295331954956,2.2785260677337646,0.2986583411693573,0.9664678573608398,0.9664678573608398,0.0,185.76934814453125,193.0,58688.09765625,0.0,3150.42236328125,1.0,279.4423828125,283.17333984375,296.1424255371094,299.8818054199219,293.1499938964844,293.1499938964844,279.1499938964844,33632.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143715500831604,1.0,0.0,0.0,3.7606122493743896,3.760637044906616,9.436488426217692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.103515625,0.0,1641.49951171875,1895.4371337890625,0.0,3537.1279296875,0.9285624027252196,1.0,0.0,3.0,1.0,0.0
18099240,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9746017456054688,0.624225914478302,0.5629549026489258,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.911927342414856,0.5207045674324036,0.4944682419300079,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8279215097427368,0.3872606754302978,0.2731277644634247,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8221730589866638,0.3785796761512756,0.3616012334823608,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.706065833568573,0.2355130910873413,1.0773937702178955,285.0037841796875,284.95001220703125,299.6104736328125,293.16650390625,297.97564697265625,297.2222595214844,285.0029296875,1.0,0.6307722330093384,0.4179467558860779,0.4179467558860779,1.0,1.0,-3.3258213996887207,1.047295331954956,2.2785260677337646,0.2986583411693573,0.9664678573608398,0.9664678573608398,0.0,185.76934814453125,193.0,58688.09765625,0.0,3150.42236328125,1.0,279.4423828125,283.17333984375,296.1424255371094,299.8818054199219,293.1499938964844,293.1499938964844,279.1499938964844,33632.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143715500831604,1.0,0.0,0.0,3.7606122493743896,3.760637044906616,9.436488426217692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.103515625,0.0,1641.49951171875,1895.4371337890625,0.0,3537.1279296875,0.9285624027252196,1.0,0.0,3.0,1.0,0.0
18099300,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9715635180473328,0.6221169829368591,0.5615302920341492,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9103838801383972,0.5218470096588135,0.4958387911319732,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8262313008308411,0.3872564136981964,0.2733286321163177,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8205477595329285,0.3787031173706054,0.3619571030139923,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7042466402053833,0.2353305965662002,1.077383041381836,284.8715515136719,284.95001220703125,299.6202697753906,293.1640625,297.9765930175781,297.2208251953125,284.8686218261719,1.0,0.6317452788352966,0.4173581600189209,0.4173581600189209,1.0,1.0,-3.32641863822937,1.0459305047988892,2.2804880142211914,0.2969048023223877,0.8749203681945801,0.8749203681945801,0.0,187.4536895751953,193.0,59615.171875,0.0,3161.314453125,1.0,279.1951599121094,283.0223999023437,296.1951599121094,300.09832763671875,293.1499938964844,293.1499938964844,279.1499938964844,37602.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920442759990692,1.0,0.0,0.0,3.7294764518737793,3.729501485824585,9.280877293349475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.4560546875,0.0,1635.65576171875,1895.4371337890625,0.0,3593.243896484375,0.9220766425132751,1.0,0.0,3.0,1.0,0.0
18099360,296.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9675647020339966,0.6198422908782959,0.5595565438270569,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9080219864845276,0.5228298902511597,0.4968554973602295,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8238540887832642,0.3870857954025268,0.2732883095741272,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8182620406150818,0.3786838054656982,0.3620430529117584,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7017959952354431,0.2350375950336456,1.076574683189392,284.8946838378906,284.95001220703125,299.6300048828125,293.1616516113281,297.9765930175781,297.2176818847656,284.8965759277344,1.0,0.6325456500053406,0.4169210195541382,0.4169210195541382,1.0,1.0,-3.3243520259857178,1.044005036354065,2.2803471088409424,0.2949956655502319,0.8666818141937256,0.8666818141937256,0.0,189.45846557617188,196.0,59271.5625,0.0,3168.115966796875,1.0,279.1570739746094,283.04669189453125,296.1822204589844,300.02862548828125,293.1499938964844,293.1499938964844,279.45001220703125,39079.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222669005393982,1.0,0.0,0.0,3.639810800552368,3.639835119247437,8.839971883389808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.3828125,0.0,1544.841064453125,1895.4371337890625,0.0,3610.064208984375,0.905507743358612,1.0,0.0,3.0,1.0,0.0
18099420,296.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9619771242141724,0.6171403527259827,0.5568739175796509,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9057707190513612,0.5258690714836121,0.4995611608028412,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8210100531578064,0.3877025842666626,0.2736266255378723,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8155266642570496,0.3794511556625366,0.362678050994873,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6986755132675171,0.2350156009197235,1.0762991905212402,285.0065002441406,284.95001220703125,299.6493530273437,293.1568603515625,297.9834289550781,297.22119140625,285.0056457519531,1.0,0.6342514753341675,0.4160467386245727,0.4160467386245727,1.0,1.0,-3.3252077102661133,1.041994333267212,2.2832133769989014,0.2918742001056671,0.964348316192627,0.964348316192627,0.0,192.3707427978516,199.0,58526.30859375,0.0,3186.570556640625,1.0,279.4422912597656,283.17498779296875,296.13232421875,299.8601379394531,293.1499938964844,293.1499938964844,279.1499938964844,33544.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136025905609132,1.0,0.0,0.0,3.748564958572388,3.748589515686035,9.376124694426836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.3369140625,0.0,1626.74853515625,1895.4371337890625,0.0,3530.006591796875,0.9257950186729432,1.0,0.0,3.0,1.0,0.0
18099480,296.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9619771242141724,0.6171403527259827,0.5568739175796509,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9057707190513612,0.5258690714836121,0.4995611608028412,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8210100531578064,0.3877025842666626,0.2736266255378723,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8155266642570496,0.3794511556625366,0.362678050994873,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6986755132675171,0.2350156009197235,1.0762991905212402,285.0065002441406,284.95001220703125,299.6493530273437,293.1568603515625,297.9834289550781,297.22119140625,285.0056457519531,1.0,0.6342514753341675,0.4160467386245727,0.4160467386245727,1.0,1.0,-3.3252077102661133,1.041994333267212,2.2832133769989014,0.2918742001056671,0.964348316192627,0.964348316192627,0.0,192.3707427978516,199.0,58526.30859375,0.0,3186.570556640625,1.0,279.4422912597656,283.17498779296875,296.13232421875,299.8601379394531,293.1499938964844,293.1499938964844,279.1499938964844,33544.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136025905609132,1.0,0.0,0.0,3.748564958572388,3.748589515686035,9.376124694426836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.3369140625,0.0,1626.74853515625,1895.4371337890625,0.0,3530.006591796875,0.9257950186729432,1.0,0.0,3.0,1.0,0.0
18099540,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9553059339523317,0.6128958463668823,0.5535902380943298,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9028996229171752,0.5280222296714783,0.5019639730453491,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8175890445709229,0.3875362575054168,0.2737829089164734,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8122236728668213,0.3795733749866485,0.3631236553192138,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.6951297521591187,0.2346195876598358,1.0758039951324463,284.8968811035156,284.95001220703125,299.66851806640625,293.1521301269531,297.9848327636719,297.2171325683594,284.8983764648437,1.0,0.6359105110168457,0.4151724278926849,0.4151724278926849,1.0,1.0,-3.3242857456207275,1.0392749309539795,2.285010814666748,0.289492517709732,0.8659677505493164,0.8659677505493164,0.0,195.7172393798828,202.0,59145.11328125,0.0,3203.516845703125,1.0,279.1571960449219,283.0470886230469,296.1732788085937,300.0108947753906,293.1499938964844,293.1499938964844,279.45001220703125,38928.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216810464859008,1.0,0.0,0.0,3.632261276245117,3.6322855949401855,8.80333914210496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.1572265625,0.0,1535.3248291015625,1895.4371337890625,0.0,3604.663818359375,0.903648316860199,1.0,0.0,3.0,1.0,0.0
18099600,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9553059339523317,0.6128958463668823,0.5535902380943298,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9028996229171752,0.5280222296714783,0.5019639730453491,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8175890445709229,0.3875362575054168,0.2737829089164734,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8122236728668213,0.3795733749866485,0.3631236553192138,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.6951297521591187,0.2346195876598358,1.0758039951324463,284.8968811035156,284.95001220703125,299.66851806640625,293.1521301269531,297.9848327636719,297.2171325683594,284.8983764648437,1.0,0.6359105110168457,0.4151724278926849,0.4151724278926849,1.0,1.0,-3.3242857456207275,1.0392749309539795,2.285010814666748,0.289492517709732,0.8659677505493164,0.8659677505493164,0.0,195.7172393798828,202.0,59145.11328125,0.0,3203.516845703125,1.0,279.1571960449219,283.0470886230469,296.1732788085937,300.0108947753906,293.1499938964844,293.1499938964844,279.45001220703125,38928.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216810464859008,1.0,0.0,0.0,3.632261276245117,3.6322855949401855,8.80333914210496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.1572265625,0.0,1535.3248291015625,1895.4371337890625,0.0,3604.663818359375,0.903648316860199,1.0,0.0,3.0,1.0,0.0
18099660,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9499600529670716,0.6102735996246338,0.550982654094696,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9012513756752014,0.5310702323913574,0.5046735405921936,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.815126359462738,0.3881431221961975,0.2741112112998962,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8098463416099548,0.3803394734859466,0.3637531995773315,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6924658417701721,0.2346393316984176,1.075711369514465,285.007080078125,284.95001220703125,299.6875,293.1474914550781,297.9916381835937,297.2209167480469,285.00616455078125,1.0,0.6375694870948792,0.4142836034297943,0.4142836034297943,1.0,1.0,-3.3254411220550537,1.0372207164764404,2.2882204055786133,0.2878503203392029,0.963295876979828,0.963295876979828,0.0,198.47911071777344,205.0,58412.87109375,0.0,3221.795654296875,1.0,279.4422607421875,283.1741638183594,296.12359619140625,299.8440246582031,293.1499938964844,293.1499938964844,279.1499938964844,33487.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131654500961304,1.0,0.0,0.0,3.7421393394470215,3.74216365814209,9.34400759433629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.34375,0.0,1618.840576171875,1895.4371337890625,0.0,3525.956787109375,0.9243030548095704,1.0,0.0,3.0,1.0,0.0
18099720,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9499600529670716,0.6102735996246338,0.550982654094696,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9012513756752014,0.5310702323913574,0.5046735405921936,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.815126359462738,0.3881431221961975,0.2741112112998962,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8098463416099548,0.3803394734859466,0.3637531995773315,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6924658417701721,0.2346393316984176,1.075711369514465,285.007080078125,284.95001220703125,299.6875,293.1474914550781,297.9916381835937,297.2209167480469,285.00616455078125,1.0,0.6375694870948792,0.4142836034297943,0.4142836034297943,1.0,1.0,-3.3254411220550537,1.0372207164764404,2.2882204055786133,0.2878503203392029,0.963295876979828,0.963295876979828,0.0,198.47911071777344,205.0,58412.87109375,0.0,3221.795654296875,1.0,279.4422607421875,283.1741638183594,296.12359619140625,299.8440246582031,293.1499938964844,293.1499938964844,279.1499938964844,33487.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131654500961304,1.0,0.0,0.0,3.7421393394470215,3.74216365814209,9.34400759433629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.34375,0.0,1618.840576171875,1895.4371337890625,0.0,3525.956787109375,0.9243030548095704,1.0,0.0,3.0,1.0,0.0
18099780,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9433757066726683,0.6061196327209473,0.5477713942527771,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8987656831741333,0.5332106351852417,0.5070639848709106,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8119194507598877,0.3879584372043609,0.2742524445056915,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8067240118980408,0.380448043346405,0.3641839623451233,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6892317533493042,0.2342637777328491,1.0753061771392822,284.8973083496094,284.95001220703125,299.706298828125,293.1429138183594,297.992919921875,297.2170715332031,284.8987731933594,1.0,0.6392082571983337,0.4133947491645813,0.4133947491645813,1.0,1.0,-3.324665307998657,1.034454584121704,2.290210723876953,0.2861917912960052,0.8651583194732666,0.8651583194732666,0.0,201.762451171875,208.0,59038.3359375,0.0,3238.7021484375,1.0,279.1572265625,283.0461120605469,296.16455078125,299.995361328125,293.1499938964844,293.1499938964844,279.45001220703125,38899.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213515520095824,1.0,0.0,0.0,3.62670636177063,3.626730680465698,8.776433446655574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.9130859375,0.0,1528.9661865234375,1895.4371337890625,0.0,3601.626220703125,0.9023926258087158,1.0,0.0,3.0,1.0,0.0
18099840,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9433757066726683,0.6061196327209473,0.5477713942527771,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8987656831741333,0.5332106351852417,0.5070639848709106,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8119194507598877,0.3879584372043609,0.2742524445056915,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8067240118980408,0.380448043346405,0.3641839623451233,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6892317533493042,0.2342637777328491,1.0753061771392822,284.8973083496094,284.95001220703125,299.706298828125,293.1429138183594,297.992919921875,297.2170715332031,284.8987731933594,1.0,0.6392082571983337,0.4133947491645813,0.4133947491645813,1.0,1.0,-3.324665307998657,1.034454584121704,2.290210723876953,0.2861917912960052,0.8651583194732666,0.8651583194732666,0.0,201.762451171875,208.0,59038.3359375,0.0,3238.7021484375,1.0,279.1572265625,283.0461120605469,296.16455078125,299.995361328125,293.1499938964844,293.1499938964844,279.45001220703125,38899.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213515520095824,1.0,0.0,0.0,3.62670636177063,3.626730680465698,8.776433446655574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.9130859375,0.0,1528.9661865234375,1895.4371337890625,0.0,3601.626220703125,0.9023926258087158,1.0,0.0,3.0,1.0,0.0
18099900,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9402010440826416,0.6047565340995789,0.5462342500686646,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.897613525390625,0.5346523523330688,0.5082399845123291,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8103582859039307,0.3881743848323822,0.2742951512336731,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8051984310150146,0.3807547986507416,0.3643614947795868,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6876481175422668,0.2342188954353332,1.0748707056045532,285.0163879394531,284.95001220703125,299.71563720703125,293.140625,297.9956970214844,297.2182006835937,285.01824951171875,1.0,0.6399663686752319,0.4129503071308136,0.4129503071308136,1.0,1.0,-3.323965787887573,1.0329769849777222,2.2909889221191406,0.2850574851036072,0.9470472931861876,0.9470472931861876,0.0,203.3191833496093,208.0,58177.734375,0.0,3245.982177734375,1.0,279.4010925292969,283.1807556152344,296.10772705078125,299.7786560058594,293.1499938964844,293.1499938964844,279.45001220703125,34276.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151065349578856,1.0,0.0,0.0,3.672284603118897,3.672308444976807,8.998413250083104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.7822265625,0.0,1545.1260986328125,1895.4371337890625,0.0,3543.931640625,0.9107046723365784,1.0,0.0,3.0,1.0,0.0
18099960,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9380292296409608,0.6035726070404053,0.5452227592468262,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8972432613372803,0.5362465381622314,0.5097553133964539,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8095037341117859,0.3885438442230224,0.2745623886585235,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8043740391731262,0.3811955451965332,0.3647924065589905,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6867108345031738,0.2342910170555114,1.0752471685409546,285.0073547363281,284.95001220703125,299.72491455078125,293.1383972167969,297.9996337890625,297.220947265625,285.0059814453125,1.0,0.640856921672821,0.4125213325023651,0.4125213325023651,1.0,1.0,-3.325861692428589,1.032468318939209,2.29339337348938,0.2842039167881012,0.9623947143554688,0.9623947143554688,0.0,204.50637817382807,211.0,58316.49609375,0.0,3256.98583984375,1.0,279.44305419921875,283.172607421875,296.1138916015625,299.8282470703125,293.1499938964844,293.1499938964844,279.1499938964844,33398.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128327965736388,1.0,0.0,0.0,3.7390100955963135,3.739034652709961,9.328387591267528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.1416015625,0.0,1614.533935546875,1895.4371337890625,0.0,3522.874267578125,0.9233242273330688,1.0,0.0,3.0,1.0,0.0
18100020,296.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.931503415107727,0.599514901638031,0.542104184627533,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8948900699615479,0.5383670330047607,0.5121358633041382,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8063077926635742,0.3883410394191742,0.2746950089931488,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8013080358505249,0.3812860548496246,0.3652114272117615,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6836264729499817,0.2339218258857727,1.074886679649353,284.8975524902344,284.95001220703125,299.74334716796875,293.13397216796875,298.0008850097656,297.21710205078125,284.8990478515625,1.0,0.6424939632415771,0.4116633236408233,0.4116633236408233,1.0,1.0,-3.325212955474853,1.0298868417739868,2.295325994491577,0.2817009687423706,0.8643373250961304,0.8643373250961304,0.0,207.76785278320312,214.0,58942.875,0.0,3274.048095703125,1.0,279.15728759765625,283.0449523925781,296.15582275390625,299.9804992675781,293.1499938964844,293.1499938964844,279.45001220703125,38893.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211023449897766,1.0,0.0,0.0,3.621943950653076,3.621968269348145,8.753399356464797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.70654296875,0.0,1523.6585693359375,1895.4371337890625,0.0,3599.328125,0.9013283848762512,1.0,0.0,3.0,1.0,0.0
18100080,296.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.931503415107727,0.599514901638031,0.542104184627533,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8948900699615479,0.5383670330047607,0.5121358633041382,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8063077926635742,0.3883410394191742,0.2746950089931488,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8013080358505249,0.3812860548496246,0.3652114272117615,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6836264729499817,0.2339218258857727,1.074886679649353,284.8975524902344,284.95001220703125,299.74334716796875,293.13397216796875,298.0008850097656,297.21710205078125,284.8990478515625,1.0,0.6424939632415771,0.4116633236408233,0.4116633236408233,1.0,1.0,-3.325212955474853,1.0298868417739868,2.295325994491577,0.2817009687423706,0.8643373250961304,0.8643373250961304,0.0,207.76785278320312,214.0,58942.875,0.0,3274.048095703125,1.0,279.15728759765625,283.0449523925781,296.15582275390625,299.9804992675781,293.1499938964844,293.1499938964844,279.45001220703125,38893.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211023449897766,1.0,0.0,0.0,3.621943950653076,3.621968269348145,8.753399356464797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.70654296875,0.0,1523.6585693359375,1895.4371337890625,0.0,3599.328125,0.9013283848762512,1.0,0.0,3.0,1.0,0.0
18100140,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9262818694114684,0.5970457792282104,0.5396402478218079,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.893463671207428,0.541391134262085,0.5148217082023621,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8038967847824097,0.3889115154743194,0.2749990224838257,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.799048900604248,0.3820188641548157,0.3658108711242676,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6812261939048767,0.2339556813240051,1.0748751163482666,285.0067443847656,284.95001220703125,299.7615661621094,293.1296081542969,298.00750732421875,297.2209777832031,285.005859375,1.0,0.6441453695297241,0.4108053147792816,0.4108053147792816,1.0,1.0,-3.326542377471924,1.0280327796936035,2.2985095977783203,0.2790077626705169,0.9610412120819092,0.9610412120819092,0.0,210.4982147216797,217.0,58228.00390625,0.0,3292.5712890625,1.0,279.4421691894531,283.1710205078125,296.1060791015625,299.8145751953125,293.1499938964844,293.1499938964844,279.1499938964844,33455.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126500487327576,1.0,0.0,0.0,3.733363151550293,3.733387470245361,9.300231340603204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.634765625,0.0,1608.4317626953125,1895.4371337890625,0.0,3521.1806640625,0.922301709651947,1.0,0.0,3.0,1.0,0.0
18100200,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9262818694114684,0.5970457792282104,0.5396402478218079,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.893463671207428,0.541391134262085,0.5148217082023621,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8038967847824097,0.3889115154743194,0.2749990224838257,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.799048900604248,0.3820188641548157,0.3658108711242676,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6812261939048767,0.2339556813240051,1.0748751163482666,285.0067443847656,284.95001220703125,299.7615661621094,293.1296081542969,298.00750732421875,297.2209777832031,285.005859375,1.0,0.6441453695297241,0.4108053147792816,0.4108053147792816,1.0,1.0,-3.326542377471924,1.0280327796936035,2.2985095977783203,0.2790077626705169,0.9610412120819092,0.9610412120819092,0.0,210.4982147216797,217.0,58228.00390625,0.0,3292.5712890625,1.0,279.4421691894531,283.1710205078125,296.1060791015625,299.8145751953125,293.1499938964844,293.1499938964844,279.1499938964844,33455.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126500487327576,1.0,0.0,0.0,3.733363151550293,3.733387470245361,9.300231340603204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.634765625,0.0,1608.4317626953125,1895.4371337890625,0.0,3521.1806640625,0.922301709651947,1.0,0.0,3.0,1.0,0.0
