time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100260,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9200167655944824,0.5930867195129395,0.5365935564041138,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8912476897239685,0.5434933304786682,0.5171797275543213,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.800772488117218,0.3886962234973907,0.275118350982666,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7961188554763794,0.3820961415767669,0.3662125766277313,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.678300678730011,0.2335949093103408,1.0745370388031006,284.8978576660156,284.95001220703125,299.7796325683594,293.1253662109375,298.0085144042969,297.217041015625,284.8993225097656,1.0,0.6457839012145996,0.40994793176651,0.40994793176651,1.0,1.0,-3.3259425163269043,1.0254706144332886,2.3004720211029053,0.2763696610927582,0.8636175990104675,0.8636175990104675,0.0,213.76202392578125,220.0,58857.18359375,0.0,3309.754638671875,1.0,279.15728759765625,283.0437927246094,296.1473693847656,299.9664611816406,293.1499938964844,293.1499938964844,279.45001220703125,38885.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209054708480836,1.0,0.0,0.0,3.617806673049927,3.617830753326416,8.733412641959148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.56396484375,0.0,1519.0460205078125,1895.4371337890625,0.0,3597.512451171875,0.9004116058349609,1.0,0.0,3.0,1.0,0.0
18100320,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9200167655944824,0.5930867195129395,0.5365935564041138,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8912476897239685,0.5434933304786682,0.5171797275543213,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.800772488117218,0.3886962234973907,0.275118350982666,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7961188554763794,0.3820961415767669,0.3662125766277313,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.678300678730011,0.2335949093103408,1.0745370388031006,284.8978576660156,284.95001220703125,299.7796325683594,293.1253662109375,298.0085144042969,297.217041015625,284.8993225097656,1.0,0.6457839012145996,0.40994793176651,0.40994793176651,1.0,1.0,-3.3259425163269043,1.0254706144332886,2.3004720211029053,0.2763696610927582,0.8636175990104675,0.8636175990104675,0.0,213.76202392578125,220.0,58857.18359375,0.0,3309.754638671875,1.0,279.15728759765625,283.0437927246094,296.1473693847656,299.9664611816406,293.1499938964844,293.1499938964844,279.45001220703125,38885.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209054708480836,1.0,0.0,0.0,3.617806673049927,3.617830753326416,8.733412641959148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.56396484375,0.0,1519.0460205078125,1895.4371337890625,0.0,3597.512451171875,0.9004116058349609,1.0,0.0,3.0,1.0,0.0
18100380,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.915142059326172,0.5906988978385925,0.53420490026474,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8899584412574768,0.5465068817138672,0.5198535919189453,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7984965443611145,0.3892563879489898,0.2754147946834564,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7939980030059814,0.3828185200691223,0.3668012022972107,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6760570406913757,0.2336376756429672,1.0745635032653809,285.00665283203125,284.95001220703125,299.7974853515625,293.1212158203125,298.01495361328125,297.22088623046875,285.0057373046875,1.0,0.6474397778511047,0.4090905487537384,0.4090905487537384,1.0,1.0,-3.3273723125457764,1.023623824119568,2.303748369216919,0.2739668190479278,0.9600549340248108,0.9600549340248108,0.0,216.4900360107422,223.0,58147.859375,0.0,3328.510009765625,1.0,279.442138671875,283.16949462890625,296.0976867675781,299.801025390625,293.1499938964844,293.1499938964844,279.1499938964844,33445.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124571084976196,1.0,0.0,0.0,3.72972583770752,3.729750394821167,9.282118753617396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.9130859375,0.0,1604.15869140625,1895.4371337890625,0.0,3519.392578125,0.9214749932289124,1.0,0.0,3.0,1.0,0.0
18100440,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.915142059326172,0.5906988978385925,0.53420490026474,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8899584412574768,0.5465068817138672,0.5198535919189453,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7984965443611145,0.3892563879489898,0.2754147946834564,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7939980030059814,0.3828185200691223,0.3668012022972107,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6760570406913757,0.2336376756429672,1.0745635032653809,285.00665283203125,284.95001220703125,299.7974853515625,293.1212158203125,298.01495361328125,297.22088623046875,285.0057373046875,1.0,0.6474397778511047,0.4090905487537384,0.4090905487537384,1.0,1.0,-3.3273723125457764,1.023623824119568,2.303748369216919,0.2739668190479278,0.9600549340248108,0.9600549340248108,0.0,216.4900360107422,223.0,58147.859375,0.0,3328.510009765625,1.0,279.442138671875,283.16949462890625,296.0976867675781,299.801025390625,293.1499938964844,293.1499938964844,279.1499938964844,33445.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124571084976196,1.0,0.0,0.0,3.72972583770752,3.729750394821167,9.282118753617396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.9130859375,0.0,1604.15869140625,1895.4371337890625,0.0,3519.392578125,0.9214749932289124,1.0,0.0,3.0,1.0,0.0
18100500,296.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9127051830291748,0.5888531804084778,0.5329895615577698,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.889299213886261,0.5476322174072266,0.5212110877037048,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7973666787147522,0.3892267346382141,0.2755916714668274,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.792945921421051,0.3829246759414673,0.3671338856220245,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6749783158302307,0.2335222363471985,1.0748353004455566,284.8751220703125,284.95001220703125,299.8063659667969,293.1191711425781,298.0159912109375,297.21978759765625,284.87225341796875,1.0,0.6483303308486938,0.4086618721485138,0.4086618721485138,1.0,1.0,-3.3284895420074463,1.0228290557861328,2.305660486221313,0.2729846835136413,0.8700114488601685,0.8700114488601685,0.0,217.9242706298828,223.0,59088.8515625,0.0,3339.196533203125,1.0,279.1958312988281,283.01934814453125,296.1517028808594,300.02001953125,293.1499938964844,293.1499938964844,279.1499938964844,37496.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187192916870116,1.0,0.0,0.0,3.700160264968872,3.700185060501098,9.135542313742916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.626953125,0.0,1601.0443115234375,1895.4371337890625,0.0,3577.334228515625,0.9154177904129028,1.0,0.0,3.0,1.0,0.0
18100560,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9094017148017884,0.586838960647583,0.5312442779541016,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.887906014919281,0.5485890507698059,0.5221953392028809,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7955360412597656,0.3890305459499359,0.2755269110202789,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7912324070930481,0.3828841745853424,0.3671923279762268,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6733136177062988,0.2332854866981506,1.07426118850708,284.8981018066406,284.95001220703125,299.815185546875,293.1171569824219,298.0157775878906,297.2169189453125,284.89990234375,1.0,0.6490829586982727,0.408250629901886,0.408250629901886,1.0,1.0,-3.326878786087036,1.0211164951324463,2.30576229095459,0.2716729640960693,0.8629323840141296,0.8629323840141296,0.0,219.7499389648437,226.0,58771.71875,0.0,3345.91015625,1.0,279.15728759765625,283.0429992675781,296.1394348144531,299.9532165527344,293.1499938964844,293.1499938964844,279.45001220703125,38935.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207333922386168,1.0,0.0,0.0,3.612970113754273,3.612994432449341,8.710078418516787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.9873046875,0.0,1514.10107421875,1895.4371337890625,0.0,3595.9248046875,0.8994494676589966,1.0,0.0,3.0,1.0,0.0
18100620,296.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.905032753944397,0.5845338702201843,0.5289286971092224,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8867225646972656,0.5515881180763245,0.5248520374298096,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.793374240398407,0.3895792663097381,0.2758144438266754,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.789225697517395,0.3835952877998352,0.3677687644958496,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6712033152580261,0.2333349138498306,1.0743160247802734,285.00653076171875,284.95001220703125,299.8326721191406,293.1131896972656,298.0220947265625,297.2207336425781,285.0056457519531,1.0,0.6507431864738464,0.4074281454086303,0.4074281454086303,1.0,1.0,-3.3283848762512207,1.0193719863891602,2.3090128898620605,0.2695272862911224,0.9592189192771912,0.9592189192771912,0.0,222.4814453125,229.0,58075.35546875,0.0,3364.8798828125,1.0,279.442138671875,283.16796875,296.0897521972656,299.7883605957031,293.1499938964844,293.1499938964844,279.1499938964844,33435.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122890830039978,1.0,0.0,0.0,3.726558208465576,3.726582527160645,9.266358347304048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.2353515625,0.0,1600.4346923828125,1895.4371337890625,0.0,3517.835205078125,0.9207560420036316,1.0,0.0,3.0,1.0,0.0
18100680,296.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.905032753944397,0.5845338702201843,0.5289286971092224,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8867225646972656,0.5515881180763245,0.5248520374298096,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.793374240398407,0.3895792663097381,0.2758144438266754,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.789225697517395,0.3835952877998352,0.3677687644958496,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6712033152580261,0.2333349138498306,1.0743160247802734,285.00653076171875,284.95001220703125,299.8326721191406,293.1131896972656,298.0220947265625,297.2207336425781,285.0056457519531,1.0,0.6507431864738464,0.4074281454086303,0.4074281454086303,1.0,1.0,-3.3283848762512207,1.0193719863891602,2.3090128898620605,0.2695272862911224,0.9592189192771912,0.9592189192771912,0.0,222.4814453125,229.0,58075.35546875,0.0,3364.8798828125,1.0,279.442138671875,283.16796875,296.0897521972656,299.7883605957031,293.1499938964844,293.1499938964844,279.1499938964844,33435.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122890830039978,1.0,0.0,0.0,3.726558208465576,3.726582527160645,9.266358347304048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.2353515625,0.0,1600.4346923828125,1895.4371337890625,0.0,3517.835205078125,0.9207560420036316,1.0,0.0,3.0,1.0,0.0
18100740,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8999704718589783,0.5807738304138184,0.526050865650177,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8847970366477966,0.5536457896232605,0.5271714925765991,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7905500531196594,0.3893432021141052,0.2759179472923279,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7865958213806152,0.3836482465267181,0.3681473135948181,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.668614387512207,0.232989028096199,1.0740379095077517,284.8985595703125,284.95001220703125,299.8500061035156,293.1093444824219,298.02276611328125,297.2167053222656,284.90020751953125,1.0,0.6523900628089905,0.4066056609153747,0.4066056609153747,1.0,1.0,-3.327967882156372,1.0169280767440796,2.311039924621582,0.2673945724964142,0.8625118136405945,0.8625118136405945,0.0,225.74322509765625,232.0,58703.0390625,0.0,3382.465087890625,1.0,279.1571350097656,283.0418395996094,296.1316833496094,299.94073486328125,293.1499938964844,293.1499938964844,279.45001220703125,38910.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205977320671082,1.0,0.0,0.0,3.609876155853272,3.6099002361297607,8.695166116012842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.64111328125,0.0,1510.5225830078125,1895.4371337890625,0.0,3594.673583984375,0.8987595438957214,1.0,0.0,3.0,1.0,0.0
18100800,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8999704718589783,0.5807738304138184,0.526050865650177,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8847970366477966,0.5536457896232605,0.5271714925765991,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7905500531196594,0.3893432021141052,0.2759179472923279,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7865958213806152,0.3836482465267181,0.3681473135948181,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.668614387512207,0.232989028096199,1.0740379095077517,284.8985595703125,284.95001220703125,299.8500061035156,293.1093444824219,298.02276611328125,297.2167053222656,284.90020751953125,1.0,0.6523900628089905,0.4066056609153747,0.4066056609153747,1.0,1.0,-3.327967882156372,1.0169280767440796,2.311039924621582,0.2673945724964142,0.8625118136405945,0.8625118136405945,0.0,225.74322509765625,232.0,58703.0390625,0.0,3382.465087890625,1.0,279.1571350097656,283.0418395996094,296.1316833496094,299.94073486328125,293.1499938964844,293.1499938964844,279.45001220703125,38910.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205977320671082,1.0,0.0,0.0,3.609876155853272,3.6099002361297607,8.695166116012842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.64111328125,0.0,1510.5225830078125,1895.4371337890625,0.0,3594.673583984375,0.8987595438957214,1.0,0.0,3.0,1.0,0.0
18100860,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8926242589950562,0.5765682458877563,0.5225087404251099,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8803216218948364,0.5545021891593933,0.5283505916595459,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7851472496986389,0.3877657949924469,0.2751172184944153,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7813248634338379,0.3821593225002289,0.3672060370445251,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6630384922027588,0.2307219803333282,1.0665562152862549,284.9944152832031,284.95001220703125,299.8671569824219,293.1056823730469,298.013916015625,297.19970703125,284.9931030273437,1.0,0.6531074047088623,0.4058320820331573,0.4058320820331573,1.0,1.0,-3.3140461444854736,1.0098581314086914,2.3041880130767822,0.2637858986854553,0.9470396637916564,0.9470396637916564,0.0,230.49362182617188,235.0,57739.75390625,0.0,3377.630615234375,1.0,279.44207763671875,283.1597595214844,296.0801696777344,299.76446533203125,293.1499938964844,293.1499938964844,279.1499938964844,33805.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118360877037048,1.0,0.0,0.0,3.7132863998413086,3.713310480117798,9.20047341423924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.0703125,0.0,1588.0230712890625,1895.4371337890625,0.0,3513.6357421875,0.9179307222366332,1.0,0.0,3.0,1.0,0.0
18100920,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8926242589950562,0.5765682458877563,0.5225087404251099,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8803216218948364,0.5545021891593933,0.5283505916595459,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7851472496986389,0.3877657949924469,0.2751172184944153,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7813248634338379,0.3821593225002289,0.3672060370445251,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6630384922027588,0.2307219803333282,1.0665562152862549,284.9944152832031,284.95001220703125,299.8671569824219,293.1056823730469,298.013916015625,297.19970703125,284.9931030273437,1.0,0.6531074047088623,0.4058320820331573,0.4058320820331573,1.0,1.0,-3.3140461444854736,1.0098581314086914,2.3041880130767822,0.2637858986854553,0.9470396637916564,0.9470396637916564,0.0,230.49362182617188,235.0,57739.75390625,0.0,3377.630615234375,1.0,279.44207763671875,283.1597595214844,296.0801696777344,299.76446533203125,293.1499938964844,293.1499938964844,279.1499938964844,33805.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118360877037048,1.0,0.0,0.0,3.7132863998413086,3.713310480117798,9.20047341423924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.0703125,0.0,1588.0230712890625,1895.4371337890625,0.0,3513.6357421875,0.9179307222366332,1.0,0.0,3.0,1.0,0.0
18100980,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8861719369888306,0.5719903707504272,0.5187500715255737,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8767655491828918,0.5553869009017944,0.5294238924980164,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7806639075279236,0.3864390254020691,0.2743442356586456,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7769474387168884,0.3809718191623688,0.3662687242031097,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6583056449890137,0.2289459407329559,1.0591909885406494,284.8930358886719,284.95001220703125,299.8842468261719,293.102294921875,298.0075378417969,297.18634033203125,284.8946228027344,1.0,0.6533979773521423,0.4050585329532623,0.4050585329532623,1.0,1.0,-3.2999041080474854,1.002722144126892,2.297182083129883,0.260165810585022,0.8477147221565247,0.8477147221565247,0.0,234.38917541503903,238.0,57993.07421875,0.0,3367.486328125,1.0,279.1573791503906,283.0460205078125,296.1172790527344,299.8870544433594,293.1499938964844,293.1499938964844,279.45001220703125,39614.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186607003211976,1.0,0.0,0.0,3.5624587535858154,3.5624825954437256,8.468236387670913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.5849609375,0.0,1464.3372802734375,1895.4371337890625,0.0,3576.79345703125,0.8888766169548035,1.0,0.0,3.0,1.0,0.0
18101040,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8861719369888306,0.5719903707504272,0.5187500715255737,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8767655491828918,0.5553869009017944,0.5294238924980164,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7806639075279236,0.3864390254020691,0.2743442356586456,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7769474387168884,0.3809718191623688,0.3662687242031097,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6583056449890137,0.2289459407329559,1.0591909885406494,284.8930358886719,284.95001220703125,299.8842468261719,293.102294921875,298.0075378417969,297.18634033203125,284.8946228027344,1.0,0.6533979773521423,0.4050585329532623,0.4050585329532623,1.0,1.0,-3.2999041080474854,1.002722144126892,2.297182083129883,0.260165810585022,0.8477147221565247,0.8477147221565247,0.0,234.38917541503903,238.0,57993.07421875,0.0,3367.486328125,1.0,279.1573791503906,283.0460205078125,296.1172790527344,299.8870544433594,293.1499938964844,293.1499938964844,279.45001220703125,39614.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186607003211976,1.0,0.0,0.0,3.5624587535858154,3.5624825954437256,8.468236387670913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.5849609375,0.0,1464.3372802734375,1895.4371337890625,0.0,3576.79345703125,0.8888766169548035,1.0,0.0,3.0,1.0,0.0
18101100,296.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8837049007415771,0.5705578923225403,0.5171427130699158,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8756807446479797,0.5564156770706177,0.5301644206047058,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7790903449058533,0.3862979710102081,0.2741061449050903,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7754153609275818,0.3808413743972778,0.3659885823726654,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6565772294998169,0.2284200191497802,1.056356430053711,285.00799560546875,284.95001220703125,299.8927307128906,293.1006774902344,298.0083923339844,297.18536376953125,285.0094299316406,1.0,0.6535546779632568,0.4046717584133148,0.4046717584133148,1.0,1.0,-3.294821262359619,0.9998595714569092,2.29496169090271,0.2585439383983612,0.9248290657997132,0.9248290657997132,0.0,235.8327178955078,238.0,57092.484375,0.0,3364.104736328125,1.0,279.39947509765625,283.1772155761719,296.0600280761719,299.66552734375,293.1499938964844,293.1499938964844,279.45001220703125,34576.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115779399871826,1.0,0.0,0.0,3.606020212173462,3.606043577194214,8.676601055412902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.3740234375,0.0,1474.263427734375,1895.4371337890625,0.0,3511.241943359375,0.8961861729621887,1.0,0.0,3.0,1.0,0.0
18101160,296.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8820961713790894,0.5693224668502808,0.516071081161499,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8753552436828613,0.5576415657997131,0.5313145518302917,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7782604694366455,0.3863616287708282,0.274142861366272,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7745917439460754,0.3809030950069427,0.3660355508327484,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6555129885673523,0.2280862778425216,1.054745316505432,284.9961853027344,284.95001220703125,299.9012145996094,293.09912109375,298.0112609863281,297.1866455078125,284.994873046875,1.0,0.653895378112793,0.4044467210769653,0.4044467210769653,1.0,1.0,-3.29307508468628,0.9985854625701904,2.294489622116089,0.2578161656856537,0.9349152445793152,0.9349152445793152,0.0,236.8463134765625,241.0,57157.58203125,0.0,3365.856689453125,1.0,279.4425048828125,283.16827392578125,296.0672607421875,299.7106018066406,293.1499938964844,293.1499938964844,279.1499938964844,33722.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908575177192688,1.0,0.0,0.0,3.6680517196655273,3.6680753231048575,8.97768131835619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.9013671875,0.0,1536.2225341796875,1895.4371337890625,0.0,3483.3759765625,0.9075433015823364,1.0,0.0,3.0,1.0,0.0
18101220,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8776041269302368,0.5654363036155701,0.5130184292793274,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8736522197723389,0.5591675639152527,0.5330776572227478,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7756590247154236,0.3857320249080658,0.273928165435791,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7720835208892822,0.3804156482219696,0.3658441007137298,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6528046131134033,0.2271182984113693,1.0513428449630735,284.901611328125,284.95001220703125,299.9181213378906,293.09619140625,298.0116577148437,297.1817626953125,284.9030456542969,1.0,0.6546110510826111,0.4039966464042663,0.4039966464042663,1.0,1.0,-3.286951303482056,0.9951687455177308,2.2917826175689697,0.2561310231685638,0.8447191715240479,0.8447191715240479,0.0,239.64187622070312,244.0,57569.7734375,0.0,3367.693603515625,1.0,279.15771484375,283.05780029296875,296.1120300292969,299.8511657714844,293.1499938964844,293.1499938964844,279.45001220703125,39243.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156474471092224,1.0,0.0,0.0,3.5265917778015137,3.5266151428222656,8.298578109133814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.501953125,0.0,1423.6060791015625,1895.4371337890625,0.0,3548.937255859375,0.8806929588317871,1.0,0.0,3.0,1.0,0.0
18101280,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8776041269302368,0.5654363036155701,0.5130184292793274,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8736522197723389,0.5591675639152527,0.5330776572227478,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7756590247154236,0.3857320249080658,0.273928165435791,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7720835208892822,0.3804156482219696,0.3658441007137298,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6528046131134033,0.2271182984113693,1.0513428449630735,284.901611328125,284.95001220703125,299.9181213378906,293.09619140625,298.0116577148437,297.1817626953125,284.9030456542969,1.0,0.6546110510826111,0.4039966464042663,0.4039966464042663,1.0,1.0,-3.286951303482056,0.9951687455177308,2.2917826175689697,0.2561310231685638,0.8447191715240479,0.8447191715240479,0.0,239.64187622070312,244.0,57569.7734375,0.0,3367.693603515625,1.0,279.15771484375,283.05780029296875,296.1120300292969,299.8511657714844,293.1499938964844,293.1499938964844,279.45001220703125,39243.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156474471092224,1.0,0.0,0.0,3.5265917778015137,3.5266151428222656,8.298578109133814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.501953125,0.0,1423.6060791015625,1895.4371337890625,0.0,3548.937255859375,0.8806929588317871,1.0,0.0,3.0,1.0,0.0
18101340,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8740837574005127,0.5630502700805664,0.510661244392395,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8727225065231323,0.5616718530654907,0.5352729558944702,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.773797869682312,0.3859340846538543,0.273975133895874,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.770280122756958,0.3806431293487549,0.3659617006778717,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6507534384727478,0.2266663461923599,1.0490705966949463,284.9999389648437,284.95001220703125,299.9349365234375,293.0934143066406,298.018310546875,297.18560791015625,284.9990234375,1.0,0.6555473804473877,0.4035465717315674,0.4035465717315674,1.0,1.0,-3.284212827682495,0.9929728507995604,2.2912399768829346,0.2543871402740478,0.9325535893440248,0.9325535893440248,0.0,241.98873901367188,247.0,56865.4765625,0.0,3374.674072265625,1.0,279.44146728515625,283.174072265625,296.0656433105469,299.6886901855469,293.1499938964844,293.1499938964844,279.1499938964844,33514.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063337445259094,1.0,0.0,0.0,3.642133712768554,3.6421573162078857,8.851259281072998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.54296875,0.0,1505.8812255859375,1895.4371337890625,0.0,3462.548828125,0.9017900228500366,1.0,0.0,3.0,1.0,0.0
18101400,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8740837574005127,0.5630502700805664,0.510661244392395,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8727225065231323,0.5616718530654907,0.5352729558944702,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.773797869682312,0.3859340846538543,0.273975133895874,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.770280122756958,0.3806431293487549,0.3659617006778717,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6507534384727478,0.2266663461923599,1.0490705966949463,284.9999389648437,284.95001220703125,299.9349365234375,293.0934143066406,298.018310546875,297.18560791015625,284.9990234375,1.0,0.6555473804473877,0.4035465717315674,0.4035465717315674,1.0,1.0,-3.284212827682495,0.9929728507995604,2.2912399768829346,0.2543871402740478,0.9325535893440248,0.9325535893440248,0.0,241.98873901367188,247.0,56865.4765625,0.0,3374.674072265625,1.0,279.44146728515625,283.174072265625,296.0656433105469,299.6886901855469,293.1499938964844,293.1499938964844,279.1499938964844,33514.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063337445259094,1.0,0.0,0.0,3.642133712768554,3.6421573162078857,8.851259281072998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.54296875,0.0,1505.8812255859375,1895.4371337890625,0.0,3462.548828125,0.9017900228500366,1.0,0.0,3.0,1.0,0.0
18101460,296.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8697173595428467,0.5593381524085999,0.5077670216560364,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8710454106330872,0.5632815957069397,0.5371374487876892,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7712931036949158,0.3854253590106964,0.2738610506057739,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7678745985031128,0.3802767395973205,0.3659130036830902,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6483054757118225,0.22590371966362,1.0467721223831177,284.90411376953125,284.95001220703125,299.9516906738281,293.0908203125,298.01934814453125,297.1820678710937,284.90496826171875,1.0,0.6565925478935242,0.4029349088668823,0.4029349088668823,1.0,1.0,-3.2800216674804688,0.9898439645767212,2.290177822113037,0.2518976330757141,0.8436081409454346,0.8436081409454346,0.0,244.97267150878903,250.0,57350.15234375,0.0,3381.90576171875,1.0,279.158447265625,283.06072998046875,296.1094055175781,299.833984375,293.1499938964844,293.1499938964844,279.45001220703125,38927.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140018224716188,1.0,0.0,0.0,3.512045860290528,3.5120689868927,8.23026141461014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.62841796875,0.0,1406.114501953125,1895.4371337890625,0.0,3533.704345703125,0.8772008419036865,1.0,0.0,3.0,1.0,0.0
18101520,296.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8697173595428467,0.5593381524085999,0.5077670216560364,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8710454106330872,0.5632815957069397,0.5371374487876892,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7712931036949158,0.3854253590106964,0.2738610506057739,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7678745985031128,0.3802767395973205,0.3659130036830902,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6483054757118225,0.22590371966362,1.0467721223831177,284.90411376953125,284.95001220703125,299.9516906738281,293.0908203125,298.01934814453125,297.1820678710937,284.90496826171875,1.0,0.6565925478935242,0.4029349088668823,0.4029349088668823,1.0,1.0,-3.2800216674804688,0.9898439645767212,2.290177822113037,0.2518976330757141,0.8436081409454346,0.8436081409454346,0.0,244.97267150878903,250.0,57350.15234375,0.0,3381.90576171875,1.0,279.158447265625,283.06072998046875,296.1094055175781,299.833984375,293.1499938964844,293.1499938964844,279.45001220703125,38927.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140018224716188,1.0,0.0,0.0,3.512045860290528,3.5120689868927,8.23026141461014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.62841796875,0.0,1406.114501953125,1895.4371337890625,0.0,3533.704345703125,0.8772008419036865,1.0,0.0,3.0,1.0,0.0
18101580,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8662471175193787,0.5570627450942993,0.505531370639801,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8700570464134216,0.5658087134361267,0.5393759608268738,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7694419622421265,0.3856938481330871,0.2739683985710144,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7660725712776184,0.3805513679981231,0.3660981655120849,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6463638544082642,0.2255572974681854,1.045104742050171,284.9998779296875,284.95001220703125,299.9683532714844,293.08837890625,298.0259704589844,297.1864624023437,284.9989318847656,1.0,0.6577576994895935,0.4023232161998749,0.4023232161998749,1.0,1.0,-3.278362512588501,0.9876078367233276,2.290754556655884,0.2494021952152252,0.9301918148994446,0.9301918148994446,0.0,247.51925659179688,253.0,56672.15625,0.0,3392.419677734375,1.0,279.4413757324219,283.1746826171875,296.0625,299.67340087890625,293.1499938964844,293.1499938964844,279.1499938964844,33429.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050995707511902,1.0,0.0,0.0,3.629142045974731,3.6291654109954834,8.788226750766626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.2880859375,0.0,1490.963623046875,1895.4371337890625,0.0,3451.07177734375,0.8987945318222046,1.0,0.0,3.0,1.0,0.0
18101640,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8662471175193787,0.5570627450942993,0.505531370639801,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8700570464134216,0.5658087134361267,0.5393759608268738,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7694419622421265,0.3856938481330871,0.2739683985710144,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7660725712776184,0.3805513679981231,0.3660981655120849,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6463638544082642,0.2255572974681854,1.045104742050171,284.9998779296875,284.95001220703125,299.9683532714844,293.08837890625,298.0259704589844,297.1864624023437,284.9989318847656,1.0,0.6577576994895935,0.4023232161998749,0.4023232161998749,1.0,1.0,-3.278362512588501,0.9876078367233276,2.290754556655884,0.2494021952152252,0.9301918148994446,0.9301918148994446,0.0,247.51925659179688,253.0,56672.15625,0.0,3392.419677734375,1.0,279.4413757324219,283.1746826171875,296.0625,299.67340087890625,293.1499938964844,293.1499938964844,279.1499938964844,33429.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050995707511902,1.0,0.0,0.0,3.629142045974731,3.6291654109954834,8.788226750766626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.2880859375,0.0,1490.963623046875,1895.4371337890625,0.0,3451.07177734375,0.8987945318222046,1.0,0.0,3.0,1.0,0.0
18101700,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.864437460899353,0.5553188920021057,0.5043739080429077,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8694961667060852,0.566675066947937,0.5404919385910034,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7684847116470337,0.3855299949645996,0.2740443348884582,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7651377320289612,0.3804358243942261,0.3662167489528656,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.6454015374183655,0.2252547591924667,1.0445071458816528,284.8744201660156,284.95001220703125,299.9766845703125,293.0871887207031,298.0270690917969,297.185546875,284.8726806640625,1.0,0.6584136486053467,0.4020173847675323,0.4020173847675323,1.0,1.0,-3.2778337001800537,0.986585259437561,2.291248321533203,0.2483374923467636,0.8426022529602051,0.8426022529602051,0.0,248.9076995849609,253.0,57477.47265625,0.0,3398.98876953125,1.0,279.19873046875,283.03326416015625,296.1180114746094,299.8865661621094,293.1499938964844,293.1499938964844,279.1499938964844,38095.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112290143966676,1.0,0.0,0.0,3.5869243144989014,3.5869481563568115,8.58494900057849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.1298828125,0.0,1479.5260009765625,1895.4371337890625,0.0,3508.005859375,0.8902966976165771,1.0,0.0,3.0,1.0,0.0
18101760,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8620240688323975,0.5534772276878357,0.5027562975883484,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8683871030807495,0.567421019077301,0.5412543416023254,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7670132517814636,0.3852517306804657,0.2739048302173614,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7637208104133606,0.380212664604187,0.3660853505134582,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.644038200378418,0.2248629927635193,1.0431691408157349,284.9039611816406,284.95001220703125,299.9849853515625,293.0860595703125,298.0271911621094,297.18328857421875,284.9053649902344,1.0,0.6589575409889221,0.4017233550548553,0.4017233550548553,1.0,1.0,-3.274872064590454,0.9847425818443298,2.2901294231414795,0.2469953149557113,0.8414539098739624,0.8414539098739624,0.0,250.64654541015625,256.0,57156.14453125,0.0,3401.998291015625,1.0,279.1582336425781,283.06170654296875,296.1061706542969,299.8192443847656,293.1499938964844,293.1499938964844,279.45001220703125,39017.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130021333694458,1.0,0.0,0.0,3.498445749282837,3.4984688758850098,8.166643397089501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.21533203125,0.0,1392.6402587890625,1895.4371337890625,0.0,3524.443603515625,0.8742395639419556,1.0,0.0,3.0,1.0,0.0
18101820,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8587061166763306,0.5513079166412354,0.5006147027015686,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8674273490905762,0.5699468851089478,0.5434903502464294,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.765259325504303,0.3855910897254944,0.2740596830844879,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7619843482971191,0.380505234003067,0.3662886023521423,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6422075629234314,0.2245644479990005,1.041738510131836,284.9994506835937,284.95001220703125,300.0015563964844,293.0838317871094,298.03399658203125,297.1878967285156,284.99853515625,1.0,0.6602290868759155,0.4011352956295013,0.4011352956295013,1.0,1.0,-3.2736873626708984,0.9827002286911012,2.290987253189087,0.2451917827129364,0.9278367161750792,0.9278367161750792,0.0,253.29747009277344,259.0,56511.51953125,0.0,3414.1435546875,1.0,279.4412841796875,283.1745300292969,296.0585632324219,299.6593017578125,293.1499938964844,293.1499938964844,279.1499938964844,33398.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041950702667236,1.0,0.0,0.0,3.618868350982666,3.618891477584839,8.738539349906205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.787109375,0.0,1479.5106201171875,1895.4371337890625,0.0,3442.656494140625,0.8964670300483704,1.0,0.0,3.0,1.0,0.0
18101880,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8587061166763306,0.5513079166412354,0.5006147027015686,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8674273490905762,0.5699468851089478,0.5434903502464294,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.765259325504303,0.3855910897254944,0.2740596830844879,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7619843482971191,0.380505234003067,0.3662886023521423,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6422075629234314,0.2245644479990005,1.041738510131836,284.9994506835937,284.95001220703125,300.0015563964844,293.0838317871094,298.03399658203125,297.1878967285156,284.99853515625,1.0,0.6602290868759155,0.4011352956295013,0.4011352956295013,1.0,1.0,-3.2736873626708984,0.9827002286911012,2.290987253189087,0.2451917827129364,0.9278367161750792,0.9278367161750792,0.0,253.29747009277344,259.0,56511.51953125,0.0,3414.1435546875,1.0,279.4412841796875,283.1745300292969,296.0585632324219,299.6593017578125,293.1499938964844,293.1499938964844,279.1499938964844,33398.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041950702667236,1.0,0.0,0.0,3.618868350982666,3.618891477584839,8.738539349906205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.787109375,0.0,1479.5106201171875,1895.4371337890625,0.0,3442.656494140625,0.8964670300483704,1.0,0.0,3.0,1.0,0.0
18101940,296.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8547114133834839,0.547844409942627,0.4979356825351715,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8658472299575806,0.5715514421463013,0.5453559160232544,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.762992262840271,0.3852322101593017,0.2740477621555328,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7597540020942688,0.3801837265491485,0.3662875592708587,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6400296688079834,0.2239118367433548,1.039981245994568,284.9052734375,284.95001220703125,300.01806640625,293.0816650390625,298.03521728515625,297.1848449707031,284.9060363769531,1.0,0.661505401134491,0.4005472064018249,0.4005472064018249,1.0,1.0,-3.2705893516540527,0.9799489974975586,2.290640354156494,0.2437780648469925,0.84035325050354,0.84035325050354,0.0,256.4884948730469,262.0,57012.65234375,0.0,3424.927734375,1.0,279.1586303710937,283.0624694824219,296.10174560546875,299.80499267578125,293.1499938964844,293.1499938964844,279.45001220703125,38848.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121602773666382,1.0,0.0,0.0,3.490140438079834,3.490163326263428,8.127913702082878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.54150390625,0.0,1382.860107421875,1895.4371337890625,0.0,3516.64111328125,0.8723059892654419,1.0,0.0,3.0,1.0,0.0
18102000,296.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8547114133834839,0.547844409942627,0.4979356825351715,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8658472299575806,0.5715514421463013,0.5453559160232544,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.762992262840271,0.3852322101593017,0.2740477621555328,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7597540020942688,0.3801837265491485,0.3662875592708587,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6400296688079834,0.2239118367433548,1.039981245994568,284.9052734375,284.95001220703125,300.01806640625,293.0816650390625,298.03521728515625,297.1848449707031,284.9060363769531,1.0,0.661505401134491,0.4005472064018249,0.4005472064018249,1.0,1.0,-3.2705893516540527,0.9799489974975586,2.290640354156494,0.2437780648469925,0.84035325050354,0.84035325050354,0.0,256.4884948730469,262.0,57012.65234375,0.0,3424.927734375,1.0,279.1586303710937,283.0624694824219,296.10174560546875,299.80499267578125,293.1499938964844,293.1499938964844,279.45001220703125,38848.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121602773666382,1.0,0.0,0.0,3.490140438079834,3.490163326263428,8.127913702082878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.54150390625,0.0,1382.860107421875,1895.4371337890625,0.0,3516.64111328125,0.8723059892654419,1.0,0.0,3.0,1.0,0.0
18102060,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8515960574150085,0.545774519443512,0.4958939254283905,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8649654984474182,0.5740678310394287,0.5475885272026062,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.76139235496521,0.3856603801250458,0.2742663025856018,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7581237554550171,0.3804882764816284,0.3665065467357635,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6383243799209595,0.2236461490392685,1.0387163162231443,284.9992370605469,284.95001220703125,300.0345764160156,293.0795593261719,298.0420227050781,297.1894836425781,284.9983215332031,1.0,0.6628384590148926,0.4000022709369659,0.4000022709369659,1.0,1.0,-3.2698171138763428,0.9781295657157898,2.291687488555908,0.2426976263523101,0.9257131218910216,0.9257131218910216,0.0,259.17242431640625,265.0,56369.5,0.0,3438.16845703125,1.0,279.4411926269531,283.17437744140625,296.0545349121094,299.646240234375,293.1499938964844,293.1499938964844,279.1499938964844,33376.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034224152565002,1.0,0.0,0.0,3.6098577976226807,3.6098809242248535,8.69507744027942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.6494140625,0.0,1469.5543212890625,1895.4371337890625,0.0,3435.46533203125,0.8944186568260193,1.0,0.0,3.0,1.0,0.0
