time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18102120,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8515960574150085,0.545774519443512,0.4958939254283905,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8649654984474182,0.5740678310394287,0.5475885272026062,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.76139235496521,0.3856603801250458,0.2742663025856018,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7581237554550171,0.3804882764816284,0.3665065467357635,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6383243799209595,0.2236461490392685,1.0387163162231443,284.9992370605469,284.95001220703125,300.0345764160156,293.0795593261719,298.0420227050781,297.1894836425781,284.9983215332031,1.0,0.6628384590148926,0.4000022709369659,0.4000022709369659,1.0,1.0,-3.2698171138763428,0.9781295657157898,2.291687488555908,0.2426976263523101,0.9257131218910216,0.9257131218910216,0.0,259.17242431640625,265.0,56369.5,0.0,3438.16845703125,1.0,279.4411926269531,283.17437744140625,296.0545349121094,299.646240234375,293.1499938964844,293.1499938964844,279.1499938964844,33376.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034224152565002,1.0,0.0,0.0,3.6098577976226807,3.6098809242248535,8.69507744027942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.6494140625,0.0,1469.5543212890625,1895.4371337890625,0.0,3435.46533203125,0.8944186568260193,1.0,0.0,3.0,1.0,0.0
18102180,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8498932123184204,0.5440679788589478,0.4947749972343445,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8644290566444397,0.5749437808990479,0.5487280488014221,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.760524332523346,0.3855710327625274,0.2743992805480957,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7572335004806519,0.3803737163543701,0.3666353821754455,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.6374325156211853,0.2233631461858749,1.0382429361343384,284.8739929199219,284.95001220703125,300.0431213378906,293.0784912109375,298.0431213378906,297.1884460449219,284.8734130859375,1.0,0.6635865569114685,0.3997188806533813,0.3997188806533813,1.0,1.0,-3.269594192504883,0.9772467017173768,2.2923474311828613,0.2421704232692718,0.8372263312339783,0.8372263312339783,0.0,260.6789855957031,265.0,57143.3515625,0.0,3446.066650390625,1.0,279.19580078125,283.0341186523437,296.11083984375,299.8575134277344,293.1499938964844,293.1499938964844,279.1499938964844,38391.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098294973373412,1.0,0.0,0.0,3.560480117797852,3.5605037212371826,8.45883278088877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.0205078125,0.0,1453.2896728515625,1895.4371337890625,0.0,3495.021240234375,0.8846988677978516,1.0,0.0,3.0,1.0,0.0
18102240,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.847800076007843,0.5424270033836365,0.4933147132396698,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8634466528892517,0.5756555795669556,0.5494396686553955,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7592732906341553,0.3853997886180877,0.2743208408355713,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7559884786605835,0.3801776170730591,0.3665159940719604,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6362570524215698,0.223023235797882,1.0370949506759644,284.9059143066406,284.95001220703125,300.051025390625,293.0774841308594,298.0433044433594,297.1863708496094,284.9066467285156,1.0,0.6641644239425659,0.3994573056697845,0.3994573056697845,1.0,1.0,-3.2670769691467285,0.975639283657074,2.2914376258850098,0.2411960065364837,0.8390256762504578,0.8390256762504578,0.0,262.38446044921875,253.0,56875.37890625,0.0,3449.845703125,1.0,279.15869140625,283.06304931640625,296.0978698730469,299.7923278808594,293.1499938964844,293.1499938964844,279.45001220703125,38820.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114494323730468,1.0,0.0,0.0,3.481372833251953,3.481395721435547,8.087129117484437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.95703125,0.0,1373.6622314453125,1895.4371337890625,0.0,3510.05029296875,0.8703534007072449,1.0,0.0,3.0,1.0,0.0
18102300,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8478615880012512,0.5413775444030762,0.4920220971107483,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.864703357219696,0.5768466591835022,0.550279974937439,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.759949266910553,0.385599285364151,0.2742818295955658,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7566182017326355,0.3802795112133026,0.366407960653305,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6365531086921692,0.2228564023971557,1.0356651544570925,285.01385498046875,284.95001220703125,300.0592346191406,293.07647705078125,298.04620361328125,297.1880187988281,285.0150146484375,1.0,0.662989616394043,0.3991848230361938,0.3991848230361938,1.0,1.0,-3.264633655548096,0.9740426540374756,2.29059100151062,0.2399679571390152,0.9142420887947084,0.9142420887947084,0.0,261.1747741699219,253.0,56091.703125,0.0,3437.548583984375,1.0,279.397705078125,283.18634033203125,296.04229736328125,299.5826721191406,293.1499938964844,293.1499938964844,279.45001220703125,34032.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050999879837036,1.0,0.0,0.0,3.533247232437134,3.5332696437835693,8.329929528372304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.3359375,0.0,1392.8602294921875,1895.4371337890625,0.0,3451.07568359375,0.8795195817947388,1.0,0.0,3.0,1.0,0.0
18102360,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8494315147399902,0.5404716730117798,0.4911133050918579,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8674846291542053,0.5781663060188293,0.5513932704925537,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7619836926460266,0.3859472572803497,0.2744184732437134,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7585528492927551,0.3805015981197357,0.3664814531803131,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6379057765007019,0.2227955013513565,1.0347161293029783,284.9979248046875,284.95001220703125,300.0674743652344,293.075439453125,298.0501403808594,297.19110107421875,284.9964294433594,1.0,0.6613159775733948,0.3989215493202209,0.3989215493202209,1.0,1.0,-3.263989448547364,0.973105251789093,2.290884017944336,0.2388444542884826,0.922801434993744,0.922801434993744,0.0,258.2357482910156,241.0,56215.359375,0.0,3419.7177734375,1.0,279.4418640136719,283.1730651855469,296.04962158203125,299.6324768066406,293.1499938964844,293.1499938964844,279.1499938964844,33318.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026786684989928,1.0,0.0,0.0,3.6026604175567627,3.6026835441589355,8.660439902996586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.7724609375,0.0,1461.3302001953125,1895.4371337890625,0.0,3428.540771484375,0.8925255537033081,1.0,0.0,3.0,1.0,0.0
18102420,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8532370328903198,0.5373155474662781,0.4882985055446625,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8739919662475586,0.5797962546348572,0.5528594255447388,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7668367624282837,0.3858779072761535,0.2742874324321747,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7632272243499756,0.3802677690982818,0.3661347925662994,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6412709951400757,0.2222736179828643,1.0314983129501345,284.9051513671875,284.95001220703125,300.0838928222656,293.0733337402344,298.0517578125,297.1886291503906,284.90582275390625,1.0,0.6565242409706116,0.3983949422836303,0.3983949422836303,1.0,1.0,-3.257930994033813,0.96956467628479,2.2883663177490234,0.2361722439527511,0.835635244846344,0.835635244846344,0.0,250.70416259765625,229.0,56652.99609375,0.0,3364.118896484375,1.0,279.1588134765625,283.0638732910156,296.0928955078125,299.7745361328125,293.1499938964844,293.1499938964844,279.45001220703125,38915.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105827808380128,1.0,0.0,0.0,3.467164993286133,3.4671878814697266,8.021255553103401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.09765625,0.0,1359.83349609375,1895.4371337890625,0.0,3502.01171875,0.867299497127533,1.0,0.0,3.0,1.0,0.0
18102480,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8532370328903198,0.5373155474662781,0.4882985055446625,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8739919662475586,0.5797962546348572,0.5528594255447388,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7668367624282837,0.3858779072761535,0.2742874324321747,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7632272243499756,0.3802677690982818,0.3661347925662994,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6412709951400757,0.2222736179828643,1.0314983129501345,284.9051513671875,284.95001220703125,300.0838928222656,293.0733337402344,298.0517578125,297.1886291503906,284.90582275390625,1.0,0.6565242409706116,0.3983949422836303,0.3983949422836303,1.0,1.0,-3.257930994033813,0.96956467628479,2.2883663177490234,0.2361722439527511,0.835635244846344,0.835635244846344,0.0,250.70416259765625,229.0,56652.99609375,0.0,3364.118896484375,1.0,279.1588134765625,283.0638732910156,296.0928955078125,299.7745361328125,293.1499938964844,293.1499938964844,279.45001220703125,38915.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105827808380128,1.0,0.0,0.0,3.467164993286133,3.4671878814697266,8.021255553103401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.09765625,0.0,1359.83349609375,1895.4371337890625,0.0,3502.01171875,0.867299497127533,1.0,0.0,3.0,1.0,0.0
18102540,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8597587943077087,0.5355588793754578,0.4860698580741882,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8832801580429077,0.5823883414268494,0.5546624064445496,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.774144172668457,0.3866619169712066,0.2743799388408661,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7702524662017822,0.3807066082954407,0.3659788966178894,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6465161442756653,0.2221910804510116,1.028665542602539,284.9961242675781,284.95001220703125,300.1003112792969,293.0712280273437,298.05914306640625,297.1942749023437,284.9952087402344,1.0,0.6507214903831482,0.3978683650493622,0.3978683650493622,1.0,1.0,-3.2539284229278564,0.9667282104492188,2.2872002124786377,0.2339497357606887,0.9177838563919068,0.9177838563919068,0.0,240.6849975585937,217.0,55978.35546875,0.0,3299.504638671875,1.0,279.4410095214844,283.1737670898437,296.04510498046875,299.6133117675781,293.1499938964844,293.1499938964844,279.1499938964844,33458.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901624083518982,1.0,0.0,0.0,3.5850930213928223,3.585116147994995,8.576185450692719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.083984375,0.0,1443.471435546875,1895.4371337890625,0.0,3418.71875,0.8889040350914001,1.0,0.0,3.0,1.0,0.0
18102600,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8597587943077087,0.5355588793754578,0.4860698580741882,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8832801580429077,0.5823883414268494,0.5546624064445496,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.774144172668457,0.3866619169712066,0.2743799388408661,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7702524662017822,0.3807066082954407,0.3659788966178894,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6465161442756653,0.2221910804510116,1.028665542602539,284.9961242675781,284.95001220703125,300.1003112792969,293.0712280273437,298.05914306640625,297.1942749023437,284.9952087402344,1.0,0.6507214903831482,0.3978683650493622,0.3978683650493622,1.0,1.0,-3.2539284229278564,0.9667282104492188,2.2872002124786377,0.2339497357606887,0.9177838563919068,0.9177838563919068,0.0,240.6849975585937,217.0,55978.35546875,0.0,3299.504638671875,1.0,279.4410095214844,283.1737670898437,296.04510498046875,299.6133117675781,293.1499938964844,293.1499938964844,279.1499938964844,33458.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901624083518982,1.0,0.0,0.0,3.5850930213928223,3.585116147994995,8.576185450692719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.083984375,0.0,1443.471435546875,1895.4371337890625,0.0,3418.71875,0.8889040350914001,1.0,0.0,3.0,1.0,0.0
18102660,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8669975399971008,0.5326061844825745,0.4833089709281921,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8934783339500427,0.5840952396392822,0.5560726523399353,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7822835445404053,0.3868295550346374,0.2743197083473205,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7781023383140564,0.3805856108665466,0.3656130731105804,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6525136828422546,0.2218111753463745,1.0255018472671509,284.9064025878906,284.95001220703125,300.11669921875,293.06903076171875,298.06134033203125,297.1925048828125,284.9069519042969,1.0,0.6443318724632263,0.3974129557609558,0.3974129557609558,1.0,1.0,-3.247995138168335,0.9633874297142028,2.284607648849488,0.2320999801158905,0.8327658176422119,0.8327658176422119,0.0,230.1357421875,205.0,56411.88671875,0.0,3227.8359375,1.0,279.158935546875,283.06689453125,296.08795166015625,299.75421142578125,293.1499938964844,293.1499938964844,279.45001220703125,38903.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093642234802246,1.0,0.0,0.0,3.4500210285186768,3.4500436782836914,7.942126671878214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.0400390625,0.0,1342.38671875,1895.4371337890625,0.0,3490.70263671875,0.8635262846946716,1.0,0.0,3.0,1.0,0.0
18102720,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8669975399971008,0.5326061844825745,0.4833089709281921,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8934783339500427,0.5840952396392822,0.5560726523399353,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7822835445404053,0.3868295550346374,0.2743197083473205,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7781023383140564,0.3805856108665466,0.3656130731105804,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6525136828422546,0.2218111753463745,1.0255018472671509,284.9064025878906,284.95001220703125,300.11669921875,293.06903076171875,298.06134033203125,297.1925048828125,284.9069519042969,1.0,0.6443318724632263,0.3974129557609558,0.3974129557609558,1.0,1.0,-3.247995138168335,0.9633874297142028,2.284607648849488,0.2320999801158905,0.8327658176422119,0.8327658176422119,0.0,230.1357421875,205.0,56411.88671875,0.0,3227.8359375,1.0,279.158935546875,283.06689453125,296.08795166015625,299.75421142578125,293.1499938964844,293.1499938964844,279.45001220703125,38903.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093642234802246,1.0,0.0,0.0,3.4500210285186768,3.4500436782836914,7.942126671878214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.0400390625,0.0,1342.38671875,1895.4371337890625,0.0,3490.70263671875,0.8635262846946716,1.0,0.0,3.0,1.0,0.0
18102780,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8765231370925903,0.531004011631012,0.4811683893203735,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9059446454048156,0.5867388248443604,0.5578675270080566,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7924309968948364,0.3878177106380462,0.2745148837566376,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7878783941268921,0.3811099529266357,0.3654811382293701,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6601572632789612,0.2218436449766159,1.022913932800293,284.9959411621094,284.95001220703125,300.13311767578125,293.0667419433594,298.06915283203125,297.1985168457031,284.9950561523437,1.0,0.6376746892929077,0.3969575762748718,0.3969575762748718,1.0,1.0,-3.244536161422729,0.9609143733978271,2.2836217880249023,0.2305485904216766,0.9141502380371094,0.9141502380371094,0.0,218.523178100586,193.0,55759.56640625,0.0,3155.93994140625,1.0,279.4408569335937,283.1752319335937,296.04058837890625,299.5948181152344,293.1499938964844,293.1499938964844,279.1499938964844,33433.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004003405570984,1.0,0.0,0.0,3.569509506225586,3.56953239440918,8.501789920956071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.40234375,0.0,1426.66796875,1895.4371337890625,0.0,3407.315673828125,0.8853873610496521,1.0,0.0,3.0,1.0,0.0
18102840,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8765231370925903,0.531004011631012,0.4811683893203735,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9059446454048156,0.5867388248443604,0.5578675270080566,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7924309968948364,0.3878177106380462,0.2745148837566376,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7878783941268921,0.3811099529266357,0.3654811382293701,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6601572632789612,0.2218436449766159,1.022913932800293,284.9959411621094,284.95001220703125,300.13311767578125,293.0667419433594,298.06915283203125,297.1985168457031,284.9950561523437,1.0,0.6376746892929077,0.3969575762748718,0.3969575762748718,1.0,1.0,-3.244536161422729,0.9609143733978271,2.2836217880249023,0.2305485904216766,0.9141502380371094,0.9141502380371094,0.0,218.523178100586,193.0,55759.56640625,0.0,3155.93994140625,1.0,279.4408569335937,283.1752319335937,296.04058837890625,299.5948181152344,293.1499938964844,293.1499938964844,279.1499938964844,33433.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004003405570984,1.0,0.0,0.0,3.569509506225586,3.56953239440918,8.501789920956071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.40234375,0.0,1426.66796875,1895.4371337890625,0.0,3407.315673828125,0.8853873610496521,1.0,0.0,3.0,1.0,0.0
18102900,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8817142248153687,0.529642641544342,0.4800536036491394,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9130568504333496,0.5876580476760864,0.5587475895881653,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7979249954223633,0.3880331218242645,0.2746352553367615,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7931850552558899,0.381129652261734,0.3654350638389587,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.664408802986145,0.2217400521039962,1.0218236446380615,284.8744201660156,284.95001220703125,300.1413269042969,293.0655517578125,298.0707397460937,297.19830322265625,284.8731689453125,1.0,0.6343216896057129,0.3967298865318298,0.3967298865318298,1.0,1.0,-3.2430386543273926,0.95974200963974,2.283296585083008,0.2300632447004318,0.828433632850647,0.828433632850647,0.0,212.6948699951172,193.0,56497.7265625,0.0,3120.419921875,1.0,279.2001953125,283.0389404296875,296.0961608886719,299.80450439453125,293.1499938964844,293.1499938964844,279.1499938964844,38363.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065104126930236,1.0,0.0,0.0,3.5208992958068848,3.5209226608276367,8.271809406323882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.9951171875,0.0,1411.2818603515625,1895.4371337890625,0.0,3464.19140625,0.8757367134094238,1.0,0.0,3.0,1.0,0.0
18102960,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8865429759025574,0.5282139182090759,0.4785213768482208,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9201161861419678,0.5884808301925659,0.5592813491821289,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8031142354011536,0.3881711661815643,0.274559885263443,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7982141971588135,0.3810623288154602,0.3651532232761383,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6684573888778687,0.2215642035007476,1.0200520753860474,284.9069519042969,284.95001220703125,300.1495361328125,293.0643310546875,298.07147216796875,297.1968994140625,284.9080810546875,1.0,0.6308180093765259,0.3965198993682861,0.3965198993682861,1.0,1.0,-3.2392802238464355,0.9578307271003724,2.281449556350708,0.2293657213449478,0.8301247358322144,0.8301247358322144,0.0,207.1348114013672,181.0,56183.19921875,0.0,3081.549560546875,1.0,279.1588134765625,283.0696105957031,296.0840148925781,299.73651123046875,293.1499938964844,293.1499938964844,279.45001220703125,39003.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90822571516037,1.0,0.0,0.0,3.4329395294189453,3.432961940765381,7.863675932640035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.78369140625,0.0,1325.9581298828125,1895.4371337890625,0.0,3480.130126953125,0.8598361611366272,1.0,0.0,3.0,1.0,0.0
18103020,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8990364074707031,0.5267412066459656,0.4764804542064667,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9375235438346864,0.5911442041397095,0.5610765218734741,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8154802322387695,0.3893247544765472,0.2748592495918274,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8104357719421387,0.3816413879394531,0.365056574344635,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6786161065101624,0.2216758579015731,1.0177500247955322,284.9956359863281,284.95001220703125,300.1659851074219,293.0617980957031,298.07940673828125,297.2029724121094,284.99468994140625,1.0,0.6238938570022583,0.3960998952388763,0.3960998952388763,1.0,1.0,-3.2364532947540283,0.9556667804718018,2.2807865142822266,0.2281569242477417,0.9111424088478088,0.9111424088478088,0.0,195.09323120117188,169.0,55567.0390625,0.0,3008.973388671875,1.0,279.44073486328125,283.17608642578125,296.0361022949219,299.5782775878906,293.1499938964844,293.1499938964844,279.1499938964844,33407.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993322849273682,1.0,0.0,0.0,3.5564277172088623,3.556450366973877,8.439588441433443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.4189453125,0.0,1412.636474609375,1895.4371337890625,0.0,3397.359375,0.8823793530464172,1.0,0.0,3.0,1.0,0.0
18103080,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8990364074707031,0.5267412066459656,0.4764804542064667,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9375235438346864,0.5911442041397095,0.5610765218734741,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8154802322387695,0.3893247544765472,0.2748592495918274,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8104357719421387,0.3816413879394531,0.365056574344635,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6786161065101624,0.2216758579015731,1.0177500247955322,284.9956359863281,284.95001220703125,300.1659851074219,293.0617980957031,298.07940673828125,297.2029724121094,284.99468994140625,1.0,0.6238938570022583,0.3960998952388763,0.3960998952388763,1.0,1.0,-3.2364532947540283,0.9556667804718018,2.2807865142822266,0.2281569242477417,0.9111424088478088,0.9111424088478088,0.0,195.09323120117188,169.0,55567.0390625,0.0,3008.973388671875,1.0,279.44073486328125,283.17608642578125,296.0361022949219,299.5782775878906,293.1499938964844,293.1499938964844,279.1499938964844,33407.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993322849273682,1.0,0.0,0.0,3.5564277172088623,3.556450366973877,8.439588441433443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.4189453125,0.0,1412.636474609375,1895.4371337890625,0.0,3397.359375,0.8823793530464172,1.0,0.0,3.0,1.0,0.0
18103140,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.912540316581726,0.5240905284881592,0.4739400148391723,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.955092191696167,0.5928957462310791,0.562487006187439,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8277557492256165,0.389836698770523,0.2750051617622375,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8224837779998779,0.3816419243812561,0.3647631406784057,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.689482569694519,0.2214646488428115,1.015154242515564,284.9080810546875,284.95001220703125,300.1824645996094,293.0591125488281,298.081787109375,297.2012939453125,284.9085998535156,1.0,0.6168732643127441,0.3956799209117889,0.3956799209117889,1.0,1.0,-3.231802463531494,0.9528977274894714,2.278904914855957,0.226313441991806,0.8284002542495728,0.8284002542495728,0.0,183.48524475097656,157.0,56011.75,0.0,2935.06298828125,1.0,279.1591491699219,283.0710754394531,296.078857421875,299.71990966796875,293.1499938964844,293.1499938964844,279.45001220703125,38833.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072359204292296,1.0,0.0,0.0,3.4221835136413574,3.422205924987793,7.814476816747629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.30810546875,0.0,1314.0546875,1895.4371337890625,0.0,3470.9345703125,0.8573020696640015,1.0,0.0,3.0,1.0,0.0
18103200,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.912540316581726,0.5240905284881592,0.4739400148391723,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.955092191696167,0.5928957462310791,0.562487006187439,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8277557492256165,0.389836698770523,0.2750051617622375,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8224837779998779,0.3816419243812561,0.3647631406784057,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.689482569694519,0.2214646488428115,1.015154242515564,284.9080810546875,284.95001220703125,300.1824645996094,293.0591125488281,298.081787109375,297.2012939453125,284.9085998535156,1.0,0.6168732643127441,0.3956799209117889,0.3956799209117889,1.0,1.0,-3.231802463531494,0.9528977274894714,2.278904914855957,0.226313441991806,0.8284002542495728,0.8284002542495728,0.0,183.48524475097656,157.0,56011.75,0.0,2935.06298828125,1.0,279.1591491699219,283.0710754394531,296.078857421875,299.71990966796875,293.1499938964844,293.1499938964844,279.45001220703125,38833.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072359204292296,1.0,0.0,0.0,3.4221835136413574,3.422205924987793,7.814476816747629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.30810546875,0.0,1314.0546875,1895.4371337890625,0.0,3470.9345703125,0.8573020696640015,1.0,0.0,3.0,1.0,0.0
18103260,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9307166934013368,0.5227321982383728,0.4720089733600616,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9740996360778807,0.5955638885498047,0.5642890334129333,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8425520658493042,0.3911398947238922,0.2754106521606445,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8366904854774475,0.3822617828845978,0.3647059500217438,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7026296257972717,0.2216347455978393,1.0131149291992188,284.9954833984375,284.95001220703125,300.1989440917969,293.05621337890625,298.08984375,297.2073059082031,284.9945678710937,1.0,0.6098412275314331,0.3952956795692444,0.3952956795692444,1.0,1.0,-3.2296056747436523,0.9511033296585084,2.2785024642944336,0.2244231700897216,0.9086328744888306,0.9086328744888306,0.0,171.32156372070312,145.0,55399.41796875,0.0,2863.417236328125,1.0,279.4406433105469,283.1767578125,296.0309143066406,299.5625,293.1499938964844,293.1499938964844,279.1499938964844,33381.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984415531158447,1.0,0.0,0.0,3.544929027557373,3.5449514389038086,8.385102319152793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.9921875,0.0,1400.3525390625,1895.4371337890625,0.0,3389.052978515625,0.8797772526741028,1.0,0.0,3.0,1.0,0.0
18103320,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9307166934013368,0.5227321982383728,0.4720089733600616,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9740996360778807,0.5955638885498047,0.5642890334129333,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8425520658493042,0.3911398947238922,0.2754106521606445,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8366904854774475,0.3822617828845978,0.3647059500217438,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7026296257972717,0.2216347455978393,1.0131149291992188,284.9954833984375,284.95001220703125,300.1989440917969,293.05621337890625,298.08984375,297.2073059082031,284.9945678710937,1.0,0.6098412275314331,0.3952956795692444,0.3952956795692444,1.0,1.0,-3.2296056747436523,0.9511033296585084,2.2785024642944336,0.2244231700897216,0.9086328744888306,0.9086328744888306,0.0,171.32156372070312,145.0,55399.41796875,0.0,2863.417236328125,1.0,279.4406433105469,283.1767578125,296.0309143066406,299.5625,293.1499938964844,293.1499938964844,279.1499938964844,33381.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984415531158447,1.0,0.0,0.0,3.544929027557373,3.5449514389038086,8.385102319152793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.9921875,0.0,1400.3525390625,1895.4371337890625,0.0,3389.052978515625,0.8797772526741028,1.0,0.0,3.0,1.0,0.0
18103380,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9425207376480104,0.5212000012397766,0.4707221984863281,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9849761724472046,0.596623420715332,0.5652843117713928,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8523971438407898,0.391541063785553,0.2756418287754059,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8460742831230164,0.3823042511940002,0.3646543025970459,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7111160159111023,0.2215631604194641,1.0120079517364502,284.87725830078125,284.95001220703125,300.2088623046875,293.05438232421875,298.0914611816406,297.2064208984375,284.8804626464844,1.0,0.6056400537490845,0.3950651288032532,0.3950651288032532,1.0,1.0,-3.228146553039551,0.949970245361328,2.2781763076782227,0.2234279513359069,0.8202283382415771,0.8202283382415771,0.0,164.18902587890625,145.0,55991.6796875,0.0,2821.088134765625,1.0,279.1858825683594,283.04718017578125,296.0879211425781,299.7594909667969,293.1499938964844,293.1499938964844,279.1499938964844,39526.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055024981498718,1.0,0.0,0.0,3.461933851242065,3.461956739425659,7.997068678378128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.5302734375,0.0,1358.857421875,1895.4371337890625,0.0,3454.819091796875,0.8644053936004639,1.0,0.0,3.0,1.0,0.0
18103440,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.949996054172516,0.5202126502990723,0.469578206539154,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9915022253990172,0.5973195433616638,0.5656992793083191,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8589841723442078,0.3918002843856811,0.275656521320343,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8523472547531128,0.3823072016239166,0.3644500970840454,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7163764834403992,0.221483513712883,1.0107682943344116,284.9088439941406,284.95001220703125,300.2154846191406,293.0531311035156,298.09228515625,297.2055358886719,284.9093322753906,1.0,0.6027413606643677,0.3949114382266998,0.3949114382266998,1.0,1.0,-3.225550889968872,0.9486547112464904,2.2768962383270264,0.2225476801395416,0.8268347978591919,0.8268347978591919,0.0,159.65133666992188,133.0,55850.64453125,0.0,2790.751953125,1.0,279.15924072265625,283.07244873046875,296.0733337402344,299.7042236328125,293.1499938964844,293.1499938964844,279.45001220703125,38794.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064387679100036,1.0,0.0,0.0,3.4113311767578125,3.411353588104248,7.764992915326729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.47802734375,0.0,1303.035888671875,1895.4371337890625,0.0,3463.525390625,0.854884147644043,1.0,0.0,3.0,1.0,0.0
18103500,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9601014256477356,0.5195302963256836,0.4684714674949646,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9990000128746032,0.5986079573631287,0.5657521486282349,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8682668209075928,0.3924618661403656,0.2758128345012665,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8611781001091003,0.3825839757919311,0.3643352091312408,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7233503460884094,0.2215494811534881,1.0095638036727903,285.01324462890625,284.95001220703125,300.2237854003906,293.0514831542969,298.0957946777344,297.2079162597656,285.0140686035156,1.0,0.599094033241272,0.3947193026542663,0.3947193026542663,1.0,1.0,-3.222753524780273,0.9471559524536132,2.27559757232666,0.2216521799564361,0.8999926447868347,0.8999926447868347,0.0,153.87644958496094,133.0,55113.0546875,0.0,2753.359619140625,1.0,279.3959350585937,283.19158935546875,296.0171813964844,299.4967956542969,293.1499938964844,293.1499938964844,279.45001220703125,33911.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000865817070007,1.0,0.0,0.0,3.4658901691436768,3.465912103652954,8.015357479962404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.505859375,0.0,1322.986083984375,1895.4371337890625,0.0,3404.391357421875,0.8644635081291199,1.0,0.0,3.0,1.0,0.0
18103560,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9668872356414796,0.5188930630683899,0.4678201675415039,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9990000128746032,0.6006209254264832,0.5548712015151978,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8751662373542786,0.3931837379932403,0.2762203514575958,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8676490783691406,0.3829079866409302,0.3645118474960327,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7282572388648987,0.2216536551713943,1.009365200996399,284.98712158203125,284.95001220703125,300.2320556640625,293.0497741699219,298.1011657714844,297.213623046875,284.9849548339844,1.0,0.5948348641395569,0.394531637430191,0.394531637430191,1.0,1.0,-3.209481239318848,0.9420406818389891,2.2674405574798584,0.2195835262537002,0.899969756603241,0.899969756603241,0.0,149.610595703125,136.0,55089.93359375,0.0,2702.86669921875,1.0,279.4409484863281,283.1712951660156,296.0237731933594,299.5423583984375,293.1499938964844,293.1499938964844,279.1499938964844,33532.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976197242736816,1.0,0.0,0.0,3.5316150188446045,3.53163743019104,8.322235771629494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.8466796875,0.0,1387.5394287109375,1895.4371337890625,0.0,3381.38623046875,0.8766685128211975,1.0,0.0,3.0,1.0,0.0
18103620,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9723371267318726,0.5163772702217102,0.4656737446784973,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9990000128746032,0.6056036949157715,0.5428875088691711,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8822203278541565,0.393884003162384,0.2767170369625091,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8740372657775879,0.3828993737697601,0.3645084202289581,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7329559326171875,0.221494436264038,1.0083907842636108,284.9053955078125,284.95001220703125,300.24871826171875,293.0461730957031,298.11334228515625,297.2265625,284.9058837890625,1.0,0.5904358625411987,0.394156277179718,0.394156277179718,1.0,1.0,-3.191922187805176,0.9349273443222046,2.2569949626922607,0.2164561152458191,0.8164583444595337,0.8164583444595337,0.0,145.3588409423828,139.0,55245.265625,0.0,2644.38623046875,1.0,279.1595153808594,283.0773620605469,296.06072998046875,299.6575012207031,293.1499938964844,293.1499938964844,279.45001220703125,39233.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044750928878784,1.0,0.0,0.0,3.370152235031128,3.3701741695404053,7.578658482998435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.763671875,0.0,1265.881103515625,1895.4371337890625,0.0,3445.26220703125,0.8462710380554199,1.0,0.0,3.0,1.0,0.0
18103680,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9723371267318726,0.5163772702217102,0.4656737446784973,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9990000128746032,0.6056036949157715,0.5428875088691711,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8822203278541565,0.393884003162384,0.2767170369625091,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8740372657775879,0.3828993737697601,0.3645084202289581,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7329559326171875,0.221494436264038,1.0083907842636108,284.9053955078125,284.95001220703125,300.24871826171875,293.0461730957031,298.11334228515625,297.2265625,284.9058837890625,1.0,0.5904358625411987,0.394156277179718,0.394156277179718,1.0,1.0,-3.191922187805176,0.9349273443222046,2.2569949626922607,0.2164561152458191,0.8164583444595337,0.8164583444595337,0.0,145.3588409423828,139.0,55245.265625,0.0,2644.38623046875,1.0,279.1595153808594,283.0773620605469,296.06072998046875,299.6575012207031,293.1499938964844,293.1499938964844,279.45001220703125,39233.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044750928878784,1.0,0.0,0.0,3.370152235031128,3.3701741695404053,7.578658482998435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.763671875,0.0,1265.881103515625,1895.4371337890625,0.0,3445.26220703125,0.8462710380554199,1.0,0.0,3.0,1.0,0.0
18103740,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9748964309692384,0.5151318311691284,0.4642529189586639,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9990000128746032,0.6115375757217407,0.5367416143417358,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8865839838981628,0.395374059677124,0.2775639593601227,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8776991367340088,0.3835071921348572,0.3648594319820404,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7355872392654419,0.2217312008142471,1.0086102485656738,284.9902648925781,284.95001220703125,300.2654113769531,293.04229736328125,298.13092041015625,297.2464904785156,284.98956298828125,1.0,0.5884001851081848,0.3937809467315674,0.3937809467315674,1.0,1.0,-3.1845176219940186,0.9313212633132936,2.253196477890014,0.2147067338228225,0.8921334743499756,0.8921334743499756,0.0,143.2855987548828,142.0,54588.5390625,0.0,2618.396728515625,1.0,279.4401550292969,283.1812438964844,296.0121765136719,299.4941711425781,293.1499938964844,293.1499938964844,279.75,33602.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946649432182312,1.0,0.0,0.0,3.4879727363586426,3.48799467086792,8.117820584629953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.955078125,0.0,1343.121337890625,1895.4371337890625,0.0,3353.80517578125,0.8671886920928955,1.0,0.0,3.0,1.0,0.0
18103800,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9748964309692384,0.5151318311691284,0.4642529189586639,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9990000128746032,0.6115375757217407,0.5367416143417358,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8865839838981628,0.395374059677124,0.2775639593601227,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8776991367340088,0.3835071921348572,0.3648594319820404,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7355872392654419,0.2217312008142471,1.0086102485656738,284.9902648925781,284.95001220703125,300.2654113769531,293.04229736328125,298.13092041015625,297.2464904785156,284.98956298828125,1.0,0.5884001851081848,0.3937809467315674,0.3937809467315674,1.0,1.0,-3.1845176219940186,0.9313212633132936,2.253196477890014,0.2147067338228225,0.8921334743499756,0.8921334743499756,0.0,143.2855987548828,142.0,54588.5390625,0.0,2618.396728515625,1.0,279.4401550292969,283.1812438964844,296.0121765136719,299.4941711425781,293.1499938964844,293.1499938964844,279.75,33602.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946649432182312,1.0,0.0,0.0,3.4879727363586426,3.48799467086792,8.117820584629953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.955078125,0.0,1343.121337890625,1895.4371337890625,0.0,3353.80517578125,0.8671886920928955,1.0,0.0,3.0,1.0,0.0
18103860,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.975659430027008,0.5141401886940002,0.4633142352104187,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9990000128746032,0.6173754930496216,0.5343106389045715,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.8892479538917542,0.3971415162086487,0.2787377536296844,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8796471357345581,0.3843463957309723,0.3655846416950226,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7370044589042664,0.2221763134002685,1.0103009939193726,285.05108642578125,284.95001220703125,300.2821655273437,293.0380859375,298.1488647460937,297.2652282714844,285.04833984375,1.0,0.588145911693573,0.3937162458896637,0.3937162458896637,1.0,1.0,-3.184776306152344,0.9311892986297609,2.253587007522583,0.214786484837532,0.9998486042022704,0.9998486042022704,0.0,142.6145782470703,145.0,54287.140625,0.0,2615.269287109375,1.0,279.74102783203125,283.2593994140625,296.0177001953125,299.46295166015625,293.1499938964844,293.1499938964844,279.45001220703125,30869.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878588080406189,1.0,0.0,0.0,3.692310571670532,3.6923341751098633,9.096822850551688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.296875,0.0,1541.9183349609375,1895.4371337890625,0.0,3290.177734375,0.9110596179962158,1.0,0.0,3.0,1.0,0.0
18103920,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.975659430027008,0.5141401886940002,0.4633142352104187,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9990000128746032,0.6173754930496216,0.5343106389045715,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.8892479538917542,0.3971415162086487,0.2787377536296844,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8796471357345581,0.3843463957309723,0.3655846416950226,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7370044589042664,0.2221763134002685,1.0103009939193726,285.05108642578125,284.95001220703125,300.2821655273437,293.0380859375,298.1488647460937,297.2652282714844,285.04833984375,1.0,0.588145911693573,0.3937162458896637,0.3937162458896637,1.0,1.0,-3.184776306152344,0.9311892986297609,2.253587007522583,0.214786484837532,0.9998486042022704,0.9998486042022704,0.0,142.6145782470703,145.0,54287.140625,0.0,2615.269287109375,1.0,279.74102783203125,283.2593994140625,296.0177001953125,299.46295166015625,293.1499938964844,293.1499938964844,279.45001220703125,30869.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878588080406189,1.0,0.0,0.0,3.692310571670532,3.6923341751098633,9.096822850551688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.296875,0.0,1541.9183349609375,1895.4371337890625,0.0,3290.177734375,0.9110596179962158,1.0,0.0,3.0,1.0,0.0
