time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103980,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9727361798286438,0.5113229751586914,0.461245983839035,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9990000128746032,0.6210684776306152,0.5370332598686218,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8884324431419373,0.3977580666542053,0.2794090211391449,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8782376646995544,0.3841618001461029,0.3657178580760956,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7358794808387756,0.2219749838113784,1.0104544162750244,284.89044189453125,284.95001220703125,300.2989807128906,293.0335388183594,298.1542053222656,297.2660522460937,284.891845703125,1.0,0.5889525413513184,0.3936515748500824,0.3936515748500824,1.0,1.0,-3.1867170333862305,0.9316638708114624,2.2550530433654785,0.2151375710964203,0.8790969252586365,0.8790969252586365,0.0,143.49240112304688,148.0,55300.98046875,0.0,2623.89111328125,1.0,279.4576416015625,283.08270263671875,296.0746154785156,299.6669006347656,293.1499938964844,293.1499938964844,279.75,37605.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005628824234009,1.0,0.0,0.0,3.644454717636109,3.6444790363311768,8.862544405019435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.337890625,0.0,1539.0015869140625,1895.4371337890625,0.0,3408.830810546875,0.905010223388672,1.0,0.0,3.0,1.0,0.0
18104040,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9727361798286438,0.5113229751586914,0.461245983839035,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9990000128746032,0.6210684776306152,0.5370332598686218,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8884324431419373,0.3977580666542053,0.2794090211391449,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8782376646995544,0.3841618001461029,0.3657178580760956,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7358794808387756,0.2219749838113784,1.0104544162750244,284.89044189453125,284.95001220703125,300.2989807128906,293.0335388183594,298.1542053222656,297.2660522460937,284.891845703125,1.0,0.5889525413513184,0.3936515748500824,0.3936515748500824,1.0,1.0,-3.1867170333862305,0.9316638708114624,2.2550530433654785,0.2151375710964203,0.8790969252586365,0.8790969252586365,0.0,143.49240112304688,148.0,55300.98046875,0.0,2623.89111328125,1.0,279.4576416015625,283.08270263671875,296.0746154785156,299.6669006347656,293.1499938964844,293.1499938964844,279.75,37605.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005628824234009,1.0,0.0,0.0,3.644454717636109,3.6444790363311768,8.862544405019435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.337890625,0.0,1539.0015869140625,1895.4371337890625,0.0,3408.830810546875,0.905010223388672,1.0,0.0,3.0,1.0,0.0
18104100,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9706439971923828,0.5105200409889221,0.4601911902427673,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9990000128746032,0.6228444576263428,0.5394139289855957,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8873991370201111,0.3983901739120483,0.2796958088874817,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8768948316574097,0.3842950761318207,0.3656862676143646,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7347818613052368,0.2219616323709488,1.0100470781326294,285.01348876953125,284.95001220703125,300.30743408203125,293.0311279296875,298.1574401855469,297.2671203613281,285.0165710449219,1.0,0.5895941257476807,0.3936192393302917,0.3936192393302917,1.0,1.0,-3.188124418258667,0.932057797908783,2.25606656074524,0.215276762843132,0.9613280296325684,0.9613280296325684,0.0,144.23974609375,148.0,54474.2734375,0.0,2630.756103515625,1.0,279.7021179199219,283.2216491699219,296.0114440917969,299.45147705078125,293.1499938964844,293.1499938964844,279.75,33800.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953750133514404,1.0,0.0,0.0,3.690974473953247,3.690998554229736,9.090240951081796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.57421875,0.0,1562.5908203125,1895.4371337890625,0.0,3360.435791015625,0.9145478010177612,1.0,0.0,3.0,1.0,0.0
18104160,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9691835641860962,0.5099974274635315,0.4596945941448211,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9990000128746032,0.6247238516807556,0.5413308143615723,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.886934220790863,0.3992400765419006,0.2802604138851166,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.876062273979187,0.3846136927604675,0.3659585416316986,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.734072208404541,0.2220709174871444,1.0104705095291138,285.0081787109375,284.95001220703125,300.31591796875,293.02862548828125,298.16143798828125,297.269775390625,285.0067443847656,1.0,0.5904439091682434,0.3934135437011719,0.3934135437011719,1.0,1.0,-3.191344976425171,0.9326320886611938,2.2587127685546875,0.2151777744293213,0.9792299866676332,0.9792299866676332,0.0,144.930908203125,151.0,54653.44921875,0.0,2640.935546875,1.0,279.7430725097656,283.2144470214844,296.0130310058594,299.4990234375,293.1499938964844,293.1499938964844,279.45001220703125,32984.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937257528305054,1.0,0.0,0.0,3.765022039413452,3.7650465965271,9.458631211600732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.3984375,0.0,1641.6680908203125,1895.4371337890625,0.0,3345.03271484375,0.928918719291687,1.0,0.0,3.0,1.0,0.0
18104220,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9642313122749328,0.5074765682220459,0.4578537046909332,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9990000128746032,0.6270156502723694,0.5475102066993713,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8843348026275635,0.4000422358512878,0.2810373306274414,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8728219270706177,0.3844684958457947,0.3660996556282043,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7314578890800476,0.2217994928359985,1.010250449180603,284.88787841796875,284.95001220703125,300.3329162597656,293.0233459472656,298.160888671875,297.2631225585937,284.89031982421875,1.0,0.5924444198608398,0.3930022120475769,0.3930022120475769,1.0,1.0,-3.1974029541015625,0.9335809350013732,2.263822078704834,0.2149066030979156,0.8710311651229858,0.8710311651229858,0.0,146.9910888671875,154.0,55432.1796875,0.0,2664.27734375,1.0,279.4565734863281,283.0769348144531,296.05419921875,299.6567687988281,293.1499938964844,293.1499938964844,279.75,38956.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038285613059998,1.0,0.0,0.0,3.656483173370361,3.656507730484009,8.921142011786287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.16845703125,0.0,1562.5546875,1895.4371337890625,0.0,3439.245361328125,0.9089152216911316,1.0,0.0,3.0,1.0,0.0
18104280,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9642313122749328,0.5074765682220459,0.4578537046909332,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9990000128746032,0.6270156502723694,0.5475102066993713,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8843348026275635,0.4000422358512878,0.2810373306274414,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8728219270706177,0.3844684958457947,0.3660996556282043,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7314578890800476,0.2217994928359985,1.010250449180603,284.88787841796875,284.95001220703125,300.3329162597656,293.0233459472656,298.160888671875,297.2631225585937,284.89031982421875,1.0,0.5924444198608398,0.3930022120475769,0.3930022120475769,1.0,1.0,-3.1974029541015625,0.9335809350013732,2.263822078704834,0.2149066030979156,0.8710311651229858,0.8710311651229858,0.0,146.9910888671875,154.0,55432.1796875,0.0,2664.27734375,1.0,279.4565734863281,283.0769348144531,296.05419921875,299.6567687988281,293.1499938964844,293.1499938964844,279.75,38956.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038285613059998,1.0,0.0,0.0,3.656483173370361,3.656507730484009,8.921142011786287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.16845703125,0.0,1562.5546875,1895.4371337890625,0.0,3439.245361328125,0.9089152216911316,1.0,0.0,3.0,1.0,0.0
18104340,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.959533154964447,0.506417453289032,0.4565950036048889,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9990000128746032,0.6297411918640137,0.5537930130958557,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8820137977600098,0.4017678797245025,0.2820819616317749,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.869779109954834,0.3850394189357757,0.36647629737854,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7289332151412964,0.2219179421663284,1.010440707206726,285.013427734375,284.95001220703125,300.3500061035156,293.0176086425781,298.1652526855469,297.26318359375,285.0121459960937,1.0,0.5947797298431396,0.3925908505916595,0.3925908505916595,1.0,1.0,-3.205376148223877,0.9351940751075744,2.270182132720948,0.2147198468446731,0.9782927632331848,0.9782927632331848,0.0,149.1750946044922,157.0,54788.28125,0.0,2692.244873046875,1.0,279.7432861328125,283.21490478515625,295.995361328125,299.48809814453125,293.1499938964844,293.1499938964844,279.45001220703125,33221.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955014944076538,1.0,0.0,0.0,3.773746728897095,3.773771524429321,9.502520015303162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.91796875,0.0,1653.7525634765625,1895.4371337890625,0.0,3361.6162109375,0.9310093522071838,1.0,0.0,3.0,1.0,0.0
18104400,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.959533154964447,0.506417453289032,0.4565950036048889,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9990000128746032,0.6297411918640137,0.5537930130958557,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8820137977600098,0.4017678797245025,0.2820819616317749,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.869779109954834,0.3850394189357757,0.36647629737854,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7289332151412964,0.2219179421663284,1.010440707206726,285.013427734375,284.95001220703125,300.3500061035156,293.0176086425781,298.1652526855469,297.26318359375,285.0121459960937,1.0,0.5947797298431396,0.3925908505916595,0.3925908505916595,1.0,1.0,-3.205376148223877,0.9351940751075744,2.270182132720948,0.2147198468446731,0.9782927632331848,0.9782927632331848,0.0,149.1750946044922,157.0,54788.28125,0.0,2692.244873046875,1.0,279.7432861328125,283.21490478515625,295.995361328125,299.48809814453125,293.1499938964844,293.1499938964844,279.45001220703125,33221.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955014944076538,1.0,0.0,0.0,3.773746728897095,3.773771524429321,9.502520015303162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.91796875,0.0,1653.7525634765625,1895.4371337890625,0.0,3361.6162109375,0.9310093522071838,1.0,0.0,3.0,1.0,0.0
18104460,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9615846276283264,0.5079512596130371,0.4576000273227691,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,0.6364585757255554,0.5516150593757629,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8865289688110352,0.4069066643714905,0.2852037250995636,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8735578060150146,0.389248788356781,0.3697669804096222,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7332203388214111,0.2262524217367172,1.0258010625839231,284.906494140625,284.95001220703125,300.367431640625,293.01104736328125,298.1952209472656,297.2982788085937,284.9090576171875,1.0,0.5983843207359314,0.3921103775501251,0.3921103775501251,1.0,1.0,-3.230125904083252,0.9423980116844176,2.287728071212769,0.2161907404661178,0.8873184323310852,0.8873184323310852,0.0,149.56439208984375,160.0,55991.71484375,0.0,2744.651611328125,1.0,279.4564819335937,283.0822448730469,296.0431823730469,299.6695861816406,293.1499938964844,293.1499938964844,279.75,38144.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057419896125792,1.0,0.0,0.0,3.688454389572144,3.68847918510437,9.077832032744482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.3017578125,0.0,1592.5843505859375,1895.4371337890625,0.0,3457.046875,0.9156160354614258,1.0,0.0,3.0,1.0,0.0
18104520,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9615846276283264,0.5079512596130371,0.4576000273227691,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,0.6364585757255554,0.5516150593757629,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8865289688110352,0.4069066643714905,0.2852037250995636,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8735578060150146,0.389248788356781,0.3697669804096222,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7332203388214111,0.2262524217367172,1.0258010625839231,284.906494140625,284.95001220703125,300.367431640625,293.01104736328125,298.1952209472656,297.2982788085937,284.9090576171875,1.0,0.5983843207359314,0.3921103775501251,0.3921103775501251,1.0,1.0,-3.230125904083252,0.9423980116844176,2.287728071212769,0.2161907404661178,0.8873184323310852,0.8873184323310852,0.0,149.56439208984375,160.0,55991.71484375,0.0,2744.651611328125,1.0,279.4564819335937,283.0822448730469,296.0431823730469,299.6695861816406,293.1499938964844,293.1499938964844,279.75,38144.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057419896125792,1.0,0.0,0.0,3.688454389572144,3.68847918510437,9.077832032744482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.3017578125,0.0,1592.5843505859375,1895.4371337890625,0.0,3457.046875,0.9156160354614258,1.0,0.0,3.0,1.0,0.0
18104580,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9616865515708924,0.5086389183998108,0.4580639004707336,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9990000128746032,0.6411483883857727,0.5520048141479492,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8884240388870239,0.4097759127616882,0.2871905863285064,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8749875426292419,0.3913860321044922,0.3718235194683075,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.735316276550293,0.2284125238656997,1.0360572338104248,285.048828125,284.95001220703125,300.37957763671875,293.0058898925781,298.21270751953125,297.3179016113281,285.0487670898437,1.0,0.6013331413269043,0.3917836844921112,0.3917836844921112,1.0,1.0,-3.2483465671539307,0.947744846343994,2.3006017208099365,0.2174858748912811,1.0,1.0,0.0,150.45437622070312,160.0,55486.5546875,0.0,2787.023681640625,1.0,279.7266845703125,283.2318725585937,295.9815979003906,299.4890441894531,293.1499938964844,293.1499938964844,279.75,32785.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995062112808228,1.0,0.0,0.0,3.782082557678223,3.782107353210449,9.544546628603712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.56005859375,0.0,1660.2230224609375,1895.4371337890625,0.0,3398.981201171875,0.9333925247192384,1.0,0.0,3.0,1.0,0.0
18104640,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.9615089893341064,0.5088629722595215,0.4583680331707001,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.9990000128746032,0.6432570815086365,0.5526665449142456,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8890429139137268,0.4110164940357208,0.28811976313591,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8753659129142761,0.392268568277359,0.3727453649044037,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.7359956502914429,0.2292884141206741,1.0404000282287598,285.045166015625,284.95001220703125,300.3853759765625,293.0032958984375,298.2198181152344,297.3256225585937,285.0446472167969,1.0,0.602802038192749,0.3916299343109131,0.3916299343109131,1.0,1.0,-3.2569565773010254,0.950267732143402,2.3066890239715576,0.2181034386157989,1.0,1.0,0.0,151.01812744140625,163.0,55689.56640625,0.0,2807.990478515625,1.0,279.7435913085937,283.2264099121094,295.9904479980469,299.5326538085937,293.1499938964844,293.1499938964844,279.45001220703125,32895.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994409441947937,1.0,0.0,0.0,3.822641611099243,3.822666883468628,9.75035504779953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.322265625,0.0,1709.5279541015625,1895.4371337890625,0.0,3398.37255859375,0.9417133331298828,1.0,0.0,3.0,1.0,0.0
18104700,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9602571129798888,0.5084744691848755,0.4584652185440063,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9990000128746032,0.6458589434623718,0.5548621416091919,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8891347646713257,0.4124298691749573,0.2893514931201935,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8751112818717957,0.3931715786457062,0.3739045262336731,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7363260388374329,0.2302903831005096,1.046047925949097,284.9083557128906,284.95001220703125,300.39453125,292.9989624023437,298.2263488769531,297.3312072753906,284.9030456542969,1.0,0.6051168441772461,0.3913896977901459,0.3913896977901459,1.0,1.0,-3.2693846225738525,0.9538496732711792,2.315534830093384,0.2189762890338897,0.9328215718269348,0.9328215718269348,0.0,152.20396423339844,163.0,57039.54296875,0.0,2840.504638671875,1.0,279.4940795898437,283.0630187988281,296.0472412109375,299.7719421386719,293.1499938964844,293.1499938964844,279.45001220703125,35371.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075406789779664,1.0,0.0,0.0,3.832807302474976,3.83283281326294,9.802282647797256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.7001953125,0.0,1741.2813720703125,1895.4371337890625,0.0,3473.76611328125,0.9444583654403688,1.0,0.0,3.0,1.0,0.0
18104760,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9575056433677672,0.5076462030410767,0.4578776061534881,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9990000128746032,0.6477618217468262,0.5586931109428406,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8879212737083435,0.4134653508663177,0.2901903688907623,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8736037611961365,0.3936929404735565,0.3745700120925903,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7355819344520569,0.2309474349021911,1.0498358011245728,284.90545654296875,284.95001220703125,300.4038391113281,292.994384765625,298.2281188964844,297.3307800292969,284.9071655273437,1.0,0.6073569059371948,0.3909392058849334,0.3909392058849334,1.0,1.0,-3.2796521186828613,0.95612895488739,2.3235232830047607,0.2190230637788772,0.9142915606498718,0.9142915606498718,0.0,153.78907775878906,166.0,57065.7578125,0.0,2870.93017578125,1.0,279.4564208984375,283.0604553222656,296.0363464355469,299.73291015625,293.1499938964844,293.1499938964844,279.1499938964844,37330.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117410778999328,1.0,0.0,0.0,3.782663345336914,3.782689094543457,9.547478612148552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.5341796875,0.0,1696.150634765625,1895.4371337890625,0.0,3512.7548828125,0.9358341097831726,1.0,0.0,3.0,1.0,0.0
18104820,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9509206414222716,0.5060042142868042,0.4564381539821625,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9990000128746032,0.6504773497581482,0.567689836025238,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8845323920249939,0.4153682291507721,0.29158616065979,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8695870041847229,0.3944457173347473,0.3754253685474396,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.733020007610321,0.2318233698606491,1.0547592639923096,284.88580322265625,284.95001220703125,300.4227294921875,292.9844055175781,298.2267761230469,297.3233642578125,284.88787841796875,1.0,0.6116263270378113,0.3900382220745086,0.3900382220745086,1.0,1.0,-3.297370195388794,0.9596261978149414,2.337743759155273,0.218622401356697,0.8399717211723328,0.8399717211723328,0.0,157.2665557861328,169.0,57464.3828125,0.0,2928.02880859375,1.0,279.1581420898437,283.0132751464844,296.0113830566406,299.7516174316406,293.1499938964844,293.1499938964844,279.45001220703125,40641.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200305342674256,1.0,0.0,0.0,3.56025767326355,3.56028151512146,8.457775493297959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.8876953125,0.0,1469.47216796875,1895.4371337890625,0.0,3589.440185546875,0.8895641565322876,1.0,0.0,3.0,1.0,0.0
18104880,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9509206414222716,0.5060042142868042,0.4564381539821625,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9990000128746032,0.6504773497581482,0.567689836025238,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8845323920249939,0.4153682291507721,0.29158616065979,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8695870041847229,0.3944457173347473,0.3754253685474396,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.733020007610321,0.2318233698606491,1.0547592639923096,284.88580322265625,284.95001220703125,300.4227294921875,292.9844055175781,298.2267761230469,297.3233642578125,284.88787841796875,1.0,0.6116263270378113,0.3900382220745086,0.3900382220745086,1.0,1.0,-3.297370195388794,0.9596261978149414,2.337743759155273,0.218622401356697,0.8399717211723328,0.8399717211723328,0.0,157.2665557861328,169.0,57464.3828125,0.0,2928.02880859375,1.0,279.1581420898437,283.0132751464844,296.0113830566406,299.7516174316406,293.1499938964844,293.1499938964844,279.45001220703125,40641.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200305342674256,1.0,0.0,0.0,3.56025767326355,3.56028151512146,8.457775493297959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.8876953125,0.0,1469.47216796875,1895.4371337890625,0.0,3589.440185546875,0.8895641565322876,1.0,0.0,3.0,1.0,0.0
18104940,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.946311354637146,0.5059998631477356,0.4562398195266723,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9990000128746032,0.6538522243499756,0.5749275088310242,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8827464580535889,0.4183588624000549,0.2935609221458435,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8669854402542114,0.396039217710495,0.3768236935138702,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7313272953033447,0.2330569922924041,1.0602258443832395,285.0091857910156,284.95001220703125,300.44207763671875,292.9734802246094,298.2314453125,297.3241577148437,285.0089416503906,1.0,0.6158424615859985,0.3891372382640838,0.3891372382640838,1.0,1.0,-3.316461563110352,0.9635644555091858,2.3528971672058105,0.2182786464691162,0.9435077905654908,0.9435077905654908,0.0,160.30517578125,172.0,56983.875,0.0,2986.185302734375,1.0,279.4417419433594,283.1479797363281,295.9491577148437,299.57623291015625,293.1499938964844,293.1499938964844,279.1499938964844,33543.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109894633293152,1.0,0.0,0.0,3.675116539001465,3.675140380859375,9.012297255139856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.37109375,0.0,1542.78369140625,1895.4371337890625,0.0,3505.783935546875,0.9093690514564514,1.0,0.0,3.0,1.0,0.0
18105000,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.946311354637146,0.5059998631477356,0.4562398195266723,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9990000128746032,0.6538522243499756,0.5749275088310242,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8827464580535889,0.4183588624000549,0.2935609221458435,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8669854402542114,0.396039217710495,0.3768236935138702,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7313272953033447,0.2330569922924041,1.0602258443832395,285.0091857910156,284.95001220703125,300.44207763671875,292.9734802246094,298.2314453125,297.3241577148437,285.0089416503906,1.0,0.6158424615859985,0.3891372382640838,0.3891372382640838,1.0,1.0,-3.316461563110352,0.9635644555091858,2.3528971672058105,0.2182786464691162,0.9435077905654908,0.9435077905654908,0.0,160.30517578125,172.0,56983.875,0.0,2986.185302734375,1.0,279.4417419433594,283.1479797363281,295.9491577148437,299.57623291015625,293.1499938964844,293.1499938964844,279.1499938964844,33543.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109894633293152,1.0,0.0,0.0,3.675116539001465,3.675140380859375,9.012297255139856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.37109375,0.0,1542.78369140625,1895.4371337890625,0.0,3505.783935546875,0.9093690514564514,1.0,0.0,3.0,1.0,0.0
18105060,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9405810236930848,0.50455641746521,0.4553822576999664,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9990000128746032,0.6559532880783081,0.5831335186958313,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8802334666252136,0.4204603135585785,0.2952704131603241,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8637464046478271,0.3968792855739593,0.3779299259185791,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7290723323822021,0.2337665557861328,1.064634084701538,284.9128112792969,284.95001220703125,300.4617614746094,292.9616394042969,298.229248046875,297.3148803710937,284.9144287109375,1.0,0.6199621558189392,0.3883533477783203,0.3883533477783203,1.0,1.0,-3.333991289138794,0.967259407043457,2.366731882095337,0.2181448191404342,0.861351728439331,0.861351728439331,0.0,163.6160888671875,175.0,57875.9765625,0.0,3043.084228515625,1.0,279.1575012207031,283.0273742675781,295.9888916015625,299.7401733398437,293.1499938964844,293.1499938964844,279.45001220703125,38388.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202678799629213,1.0,0.0,0.0,3.573204278945923,3.573227882385254,8.519399443684961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.169921875,0.0,1466.8902587890625,1895.4371337890625,0.0,3591.63037109375,0.8903334736824036,1.0,0.0,3.0,1.0,0.0
18105120,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9405810236930848,0.50455641746521,0.4553822576999664,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9990000128746032,0.6559532880783081,0.5831335186958313,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8802334666252136,0.4204603135585785,0.2952704131603241,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8637464046478271,0.3968792855739593,0.3779299259185791,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7290723323822021,0.2337665557861328,1.064634084701538,284.9128112792969,284.95001220703125,300.4617614746094,292.9616394042969,298.229248046875,297.3148803710937,284.9144287109375,1.0,0.6199621558189392,0.3883533477783203,0.3883533477783203,1.0,1.0,-3.333991289138794,0.967259407043457,2.366731882095337,0.2181448191404342,0.861351728439331,0.861351728439331,0.0,163.6160888671875,175.0,57875.9765625,0.0,3043.084228515625,1.0,279.1575012207031,283.0273742675781,295.9888916015625,299.7401733398437,293.1499938964844,293.1499938964844,279.45001220703125,38388.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202678799629213,1.0,0.0,0.0,3.573204278945923,3.573227882385254,8.519399443684961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.169921875,0.0,1466.8902587890625,1895.4371337890625,0.0,3591.63037109375,0.8903334736824036,1.0,0.0,3.0,1.0,0.0
18105180,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9356057047843932,0.504271924495697,0.454930305480957,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9990000128746032,0.6585149168968201,0.5906482934951782,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.878309428691864,0.4233124256134033,0.2971568703651428,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8610152006149292,0.3982725441455841,0.3791557252407074,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7270981669425964,0.2347345054149627,1.0689146518707275,285.0193176269531,284.95001220703125,300.4818115234375,292.948974609375,298.23175048828125,297.31207275390625,285.0184631347656,1.0,0.6239660382270813,0.3875694870948791,0.3875694870948791,1.0,1.0,-3.351372241973877,0.9708936810493468,2.380478620529175,0.2178784161806106,0.9650593996047974,0.9650593996047974,0.0,166.73614501953125,178.0,57465.36328125,0.0,3099.123291015625,1.0,279.44189453125,283.14617919921875,295.9335632324219,299.5899658203125,293.1499938964844,293.1499938964844,279.1499938964844,32855.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134859442710876,1.0,0.0,0.0,3.709188938140869,3.7092127799987793,9.180179745271744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.6533203125,0.0,1576.108642578125,1895.4371337890625,0.0,3528.92626953125,0.9164652824401855,1.0,0.0,3.0,1.0,0.0
18105240,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9356057047843932,0.504271924495697,0.454930305480957,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9990000128746032,0.6585149168968201,0.5906482934951782,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.878309428691864,0.4233124256134033,0.2971568703651428,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8610152006149292,0.3982725441455841,0.3791557252407074,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7270981669425964,0.2347345054149627,1.0689146518707275,285.0193176269531,284.95001220703125,300.4818115234375,292.948974609375,298.23175048828125,297.31207275390625,285.0184631347656,1.0,0.6239660382270813,0.3875694870948791,0.3875694870948791,1.0,1.0,-3.351372241973877,0.9708936810493468,2.380478620529175,0.2178784161806106,0.9650593996047974,0.9650593996047974,0.0,166.73614501953125,178.0,57465.36328125,0.0,3099.123291015625,1.0,279.44189453125,283.14617919921875,295.9335632324219,299.5899658203125,293.1499938964844,293.1499938964844,279.1499938964844,32855.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134859442710876,1.0,0.0,0.0,3.709188938140869,3.7092127799987793,9.180179745271744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.6533203125,0.0,1576.108642578125,1895.4371337890625,0.0,3528.92626953125,0.9164652824401855,1.0,0.0,3.0,1.0,0.0
18105300,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.933092713356018,0.5035437345504761,0.4546561539173126,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9990000128746032,0.6593289971351624,0.5944046378135681,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8773661255836487,0.4243829548358917,0.2981014549732208,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8596789240837097,0.3986782431602478,0.3797736763954162,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7261295914649963,0.2350419759750366,1.071081280708313,284.88690185546875,284.95001220703125,300.4919738769531,292.9423522949219,298.2304077148437,297.3070678710937,284.8837890625,1.0,0.6259589195251465,0.3871775269508362,0.3871775269508362,1.0,1.0,-3.360048294067383,0.9726927876472472,2.387355327606201,0.2177882492542266,0.8786000609397888,0.8786000609397888,0.0,168.3113250732422,178.0,58567.84375,0.0,3127.39404296875,1.0,279.1961364746094,282.9926452636719,295.9844665527344,299.814697265625,293.1499938964844,293.1499938964844,279.1499938964844,36679.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920774221420288,1.0,0.0,0.0,3.694848299026489,3.6948728561401367,9.109331813306198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.20703125,0.0,1588.7828369140625,1895.4371337890625,0.0,3596.301513671875,0.913791298866272,1.0,0.0,3.0,1.0,0.0
18105360,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.929713010787964,0.5026168823242188,0.453886479139328,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9990000128746032,0.6598016023635864,0.5989606976509094,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8757776021957397,0.4252890348434448,0.298784464597702,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8577536940574646,0.3989114165306091,0.3800820112228393,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7246649861335754,0.2352094948291778,1.0722758769989014,284.90557861328125,284.95001220703125,300.5021667480469,292.935546875,298.2272644042969,297.2995910644531,284.9073791503906,1.0,0.6278562545776367,0.3867665231227875,0.3867665231227875,1.0,1.0,-3.36723256111145,0.97393000125885,2.3933026790618896,0.2174576967954635,0.8717011213302612,0.8717011213302612,0.0,170.0845489501953,181.0,58417.1328125,0.0,3153.60400390625,1.0,279.15728759765625,283.0097961425781,295.9685974121094,299.7557983398437,293.1499938964844,293.1499938964844,279.45001220703125,38212.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923931360244751,1.0,0.0,0.0,3.622437000274658,3.622461318969727,8.755782801017631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.873046875,0.0,1519.145751953125,1895.4371337890625,0.0,3625.39404296875,0.9009676575660706,1.0,0.0,3.0,1.0,0.0
18105420,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.924800455570221,0.5022526383399963,0.4533223509788513,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.6617041826248169,0.6064054369926453,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8739466667175293,0.4281196594238281,0.3006317913532257,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8550906181335449,0.4001784026622772,0.3811631202697754,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7226057648658752,0.2360120713710785,1.075717210769653,285.0176086425781,284.95001220703125,300.5227966308594,292.9214782714844,298.2286376953125,297.2952880859375,285.0167541503906,1.0,0.6316356658935547,0.3859444856643677,0.3859444856643677,1.0,1.0,-3.383163928985596,0.9769127368927002,2.4062514305114746,0.2168536037206649,0.9764392971992492,0.9764392971992492,0.0,173.1882781982422,184.0,57923.18359375,0.0,3207.31689453125,1.0,279.4422302246094,283.134765625,295.9075622558594,299.5943603515625,293.1499938964844,293.1499938964844,279.1499938964844,32983.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174187779426576,1.0,0.0,0.0,3.7505807876586914,3.750605344772339,9.386211559103684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.32421875,0.0,1624.7794189453125,1895.4371337890625,0.0,3565.318603515625,0.9258804321289062,1.0,0.0,3.0,1.0,0.0
18105480,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.924800455570221,0.5022526383399963,0.4533223509788513,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.6617041826248169,0.6064054369926453,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8739466667175293,0.4281196594238281,0.3006317913532257,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8550906181335449,0.4001784026622772,0.3811631202697754,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7226057648658752,0.2360120713710785,1.075717210769653,285.0176086425781,284.95001220703125,300.5227966308594,292.9214782714844,298.2286376953125,297.2952880859375,285.0167541503906,1.0,0.6316356658935547,0.3859444856643677,0.3859444856643677,1.0,1.0,-3.383163928985596,0.9769127368927002,2.4062514305114746,0.2168536037206649,0.9764392971992492,0.9764392971992492,0.0,173.1882781982422,184.0,57923.18359375,0.0,3207.31689453125,1.0,279.4422302246094,283.134765625,295.9075622558594,299.5943603515625,293.1499938964844,293.1499938964844,279.1499938964844,32983.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174187779426576,1.0,0.0,0.0,3.7505807876586914,3.750605344772339,9.386211559103684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.32421875,0.0,1624.7794189453125,1895.4371337890625,0.0,3565.318603515625,0.9258804321289062,1.0,0.0,3.0,1.0,0.0
18105540,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.919234573841095,0.5005708932876587,0.4522575139999389,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9990000128746032,0.6624077558517456,0.6144676208496094,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.871661365032196,0.43011474609375,0.3022721409797668,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.852043867111206,0.4007331430912018,0.3820092380046844,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7202089428901672,0.2363712638616562,1.078531265258789,284.9005126953125,284.95001220703125,300.54364013671875,292.9068298339844,298.2236022949219,297.2820739746094,284.90240478515625,1.0,0.6353323459625244,0.3851224184036255,0.3851224184036255,1.0,1.0,-3.3979594707489014,0.9794821739196776,2.418477296829224,0.2162014842033386,0.8785993456840515,0.8785993456840515,0.0,176.48367309570312,187.0,58872.57421875,0.0,3260.007080078125,1.0,279.1566162109375,282.9952087402344,295.93975830078125,299.7559814453125,293.1499938964844,293.1499938964844,279.45001220703125,38342.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277843832969666,1.0,0.0,0.0,3.6635804176330566,3.663604974746704,8.955807402344362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.58447265625,0.0,1565.921142578125,1895.4371337890625,0.0,3660.81591796875,0.9100866317749025,1.0,0.0,3.0,1.0,0.0
18105600,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.919234573841095,0.5005708932876587,0.4522575139999389,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9990000128746032,0.6624077558517456,0.6144676208496094,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.871661365032196,0.43011474609375,0.3022721409797668,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.852043867111206,0.4007331430912018,0.3820092380046844,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7202089428901672,0.2363712638616562,1.078531265258789,284.9005126953125,284.95001220703125,300.54364013671875,292.9068298339844,298.2236022949219,297.2820739746094,284.90240478515625,1.0,0.6353323459625244,0.3851224184036255,0.3851224184036255,1.0,1.0,-3.3979594707489014,0.9794821739196776,2.418477296829224,0.2162014842033386,0.8785993456840515,0.8785993456840515,0.0,176.48367309570312,187.0,58872.57421875,0.0,3260.007080078125,1.0,279.1566162109375,282.9952087402344,295.93975830078125,299.7559814453125,293.1499938964844,293.1499938964844,279.45001220703125,38342.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277843832969666,1.0,0.0,0.0,3.6635804176330566,3.663604974746704,8.955807402344362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.58447265625,0.0,1565.921142578125,1895.4371337890625,0.0,3660.81591796875,0.9100866317749025,1.0,0.0,3.0,1.0,0.0
18105660,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9147059321403505,0.5002240538597107,0.4516826272010803,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9990000128746032,0.6638279557228088,0.6216483116149902,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8700738549232483,0.4330155551433563,0.3041507601737976,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8495853543281555,0.401954710483551,0.3830283880233764,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.718198835849762,0.2370977252721786,1.0815576314926147,285.0184631347656,284.95001220703125,300.564697265625,292.89166259765625,298.2252197265625,297.278076171875,285.0172424316406,1.0,0.6389447450637817,0.3843075633049011,0.3843075633049011,1.0,1.0,-3.413025140762329,0.98214590549469,2.4308791160583496,0.2154642641544342,0.9861786365509032,0.9861786365509032,0.0,179.5286865234375,190.0,58315.34765625,0.0,3312.294921875,1.0,279.443359375,283.1262512207031,295.8761291503906,299.58807373046875,293.1499938964844,293.1499938964844,279.1499938964844,33070.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210071563720704,1.0,0.0,0.0,3.786366224288941,3.786391019821167,9.566180096953758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.05859375,0.0,1667.5067138671875,1895.4371337890625,0.0,3598.4501953125,0.9337687492370604,1.0,0.0,3.0,1.0,0.0
18105720,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9147059321403505,0.5002240538597107,0.4516826272010803,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9990000128746032,0.6638279557228088,0.6216483116149902,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8700738549232483,0.4330155551433563,0.3041507601737976,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8495853543281555,0.401954710483551,0.3830283880233764,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.718198835849762,0.2370977252721786,1.0815576314926147,285.0184631347656,284.95001220703125,300.564697265625,292.89166259765625,298.2252197265625,297.278076171875,285.0172424316406,1.0,0.6389447450637817,0.3843075633049011,0.3843075633049011,1.0,1.0,-3.413025140762329,0.98214590549469,2.4308791160583496,0.2154642641544342,0.9861786365509032,0.9861786365509032,0.0,179.5286865234375,190.0,58315.34765625,0.0,3312.294921875,1.0,279.443359375,283.1262512207031,295.8761291503906,299.58807373046875,293.1499938964844,293.1499938964844,279.1499938964844,33070.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210071563720704,1.0,0.0,0.0,3.786366224288941,3.786391019821167,9.566180096953758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.05859375,0.0,1667.5067138671875,1895.4371337890625,0.0,3598.4501953125,0.9337687492370604,1.0,0.0,3.0,1.0,0.0
18105780,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9109626412391664,0.4989536106586456,0.4510326683521271,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9990000128746032,0.6640660762786865,0.6270077228546143,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8686189651489258,0.4345878660678863,0.3055135011672973,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8475139737129211,0.4023643434047699,0.3837403655052185,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.716497004032135,0.2373462617397308,1.083791971206665,284.88330078125,284.95001220703125,300.5807800292969,292.8798522949219,298.2217712402344,297.2685852050781,284.8858337402344,1.0,0.6416597962379456,0.3836882710456848,0.3836882710456848,1.0,1.0,-3.423878669738769,0.9839484691619872,2.4399302005767822,0.2149467021226883,0.8851850628852844,0.8851850628852844,0.0,181.99591064453125,190.0,59323.30078125,0.0,3351.81884765625,1.0,279.16632080078125,282.9720153808594,295.9214172363281,299.78131103515625,293.1499938964844,293.1499938964844,279.1499938964844,38405.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304194450378418,1.0,0.0,0.0,3.722862720489502,3.722887992858887,9.247989964933369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.4462890625,0.0,1634.1129150390625,1895.4371337890625,0.0,3684.9853515625,0.9226393699645996,1.0,0.0,3.0,1.0,0.0
