time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105840,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.909296989440918,0.4985459744930267,0.4506495893001556,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9990000128746032,0.664078950881958,0.6283785700798035,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8677466511726379,0.4350678324699402,0.3058482110500335,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8464804887771606,0.4024599492549896,0.3838487863540649,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7156214714050293,0.2373901754617691,1.0841389894485474,284.89752197265625,284.95001220703125,300.5858764648437,292.8760681152344,298.2204284667969,297.2652893066406,284.8993225097656,1.0,0.6424385905265808,0.3834927082061767,0.3834927082061767,1.0,1.0,-3.426013469696045,0.9840816259384156,2.44193172454834,0.2146503627300262,0.8852015137672424,0.8852015137672424,0.0,182.96128845214844,193.0,59268.96875,0.0,3362.434814453125,1.0,279.1563720703125,282.9833068847656,295.9083557128906,299.7496337890625,293.1499938964844,293.1499938964844,279.45001220703125,38370.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312639832496644,1.0,0.0,0.0,3.699457883834839,3.6994826793670654,9.13207429675822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.47705078125,0.0,1606.8680419921875,1895.4371337890625,0.0,3692.721435546875,0.9180485606193542,1.0,0.0,3.0,1.0,0.0
18105900,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9059735536575316,0.4982530176639557,0.4501311779022217,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9975932240486144,0.6646708846092224,0.6293630599975586,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8659486174583435,0.4364494979381561,0.3066863119602203,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8443192839622498,0.4029535949230194,0.3842049539089203,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7137495875358582,0.2376533597707748,1.0851677656173706,285.0212707519531,284.95001220703125,300.5965270996094,292.8681640625,298.2209777832031,297.2631530761719,285.0237731933594,1.0,0.6439427733421326,0.3830852806568146,0.3830852806568146,1.0,1.0,-3.4292526245117188,0.9839575290679932,2.4452950954437256,0.2138088345527649,0.9709632992744446,0.9709632992744446,0.0,185.0251617431641,193.0,58396.60546875,0.0,3382.06640625,1.0,279.4032592773437,283.1229553222656,295.84429931640625,299.5276794433594,293.1499938964844,293.1499938964844,279.45001220703125,34160.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258629679679872,1.0,0.0,0.0,3.744573354721069,3.744597911834717,9.356167538498994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.1142578125,0.0,1626.831298828125,1895.4371337890625,0.0,3643.163818359375,0.9268144369125366,1.0,0.0,3.0,1.0,0.0
18105960,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9039270877838136,0.4981679022312164,0.4500806629657745,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9964005947113036,0.6656802296638489,0.6302292346954346,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.865162193775177,0.4380131363868713,0.3077823221683502,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8430733680725098,0.4036102592945099,0.3848369419574737,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7126542329788208,0.2380376011133194,1.0869780778884888,285.0163269042969,284.95001220703125,300.6072082519531,292.8601379394531,298.2239685058594,297.2643127441406,285.01513671875,1.0,0.6454803347587585,0.3826861977577209,0.3826861977577209,1.0,1.0,-3.434487581253052,0.9845226407051086,2.449965000152588,0.213168516755104,0.9915650486946106,0.9915650486946106,0.0,186.6285858154297,196.0,58578.1640625,0.0,3403.71533203125,1.0,279.44354248046875,283.1173400878906,295.84307861328125,299.5731201171875,293.1499938964844,293.1499938964844,279.1499938964844,33269.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242315888404846,1.0,0.0,0.0,3.81277060508728,3.812795877456665,9.700064538264996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.8662109375,0.0,1700.5723876953125,1895.4371337890625,0.0,3628.157470703125,0.9399250149726868,1.0,0.0,3.0,1.0,0.0
18106020,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8983398079872131,0.4964663088321686,0.4490562081336975,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9929838180541992,0.666628897190094,0.6315233707427979,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8622739315032959,0.4401046335697174,0.3095302879810333,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8394322395324707,0.4040433466434479,0.3856202661991119,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7093865275382996,0.2382602244615554,1.0893734693527222,284.8927307128906,284.95001220703125,300.6285705566406,292.8439636230469,298.22235107421875,297.25640869140625,284.8945617675781,1.0,0.6482554078102112,0.3818880021572113,0.3818880021572113,1.0,1.0,-3.4407479763031006,0.984229326248169,2.456518650054932,0.2116264998912811,0.8864099979400635,0.8864099979400635,0.0,190.4206695556641,199.0,59432.18359375,0.0,3440.693359375,1.0,279.1561889648437,282.97332763671875,295.8737487792969,299.7269287109375,293.1499938964844,293.1499938964844,279.45001220703125,38609.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339708089828492,1.0,0.0,0.0,3.718945026397705,3.71897029876709,9.228535873262445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.11767578125,0.0,1631.127685546875,1895.4371337890625,0.0,3717.4833984375,0.9225295186042786,1.0,0.0,3.0,1.0,0.0
18106080,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8983398079872131,0.4964663088321686,0.4490562081336975,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9929838180541992,0.666628897190094,0.6315233707427979,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8622739315032959,0.4401046335697174,0.3095302879810333,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8394322395324707,0.4040433466434479,0.3856202661991119,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7093865275382996,0.2382602244615554,1.0893734693527222,284.8927307128906,284.95001220703125,300.6285705566406,292.8439636230469,298.22235107421875,297.25640869140625,284.8945617675781,1.0,0.6482554078102112,0.3818880021572113,0.3818880021572113,1.0,1.0,-3.4407479763031006,0.984229326248169,2.456518650054932,0.2116264998912811,0.8864099979400635,0.8864099979400635,0.0,190.4206695556641,199.0,59432.18359375,0.0,3440.693359375,1.0,279.1561889648437,282.97332763671875,295.8737487792969,299.7269287109375,293.1499938964844,293.1499938964844,279.45001220703125,38609.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339708089828492,1.0,0.0,0.0,3.718945026397705,3.71897029876709,9.228535873262445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.11767578125,0.0,1631.127685546875,1895.4371337890625,0.0,3717.4833984375,0.9225295186042786,1.0,0.0,3.0,1.0,0.0
18106140,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8943644165992737,0.4961126446723938,0.4484701156616211,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.990732192993164,0.6688770651817322,0.6333492994308472,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8607763051986694,0.4431450068950653,0.311499536037445,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8370074033737183,0.4051645398139953,0.3865420818328857,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7070906758308411,0.2388812750577926,1.091915249824524,285.0155334472656,284.95001220703125,300.6499938964844,292.82763671875,298.2288818359375,297.2596740722656,285.0144348144531,1.0,0.6509005427360535,0.3810898065567016,0.3810898065567016,1.0,1.0,-3.448762893676758,0.9845231175422668,2.464239835739136,0.2100223898887634,0.9938140511512756,0.9938140511512756,0.0,193.4290466308593,202.0,58694.49609375,0.0,3477.3681640625,1.0,279.4436950683594,283.1114501953125,295.8081970214844,299.5453491210937,293.1499938964844,293.1499938964844,279.1499938964844,33413.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264081120491028,1.0,0.0,0.0,3.826437950134277,3.826463222503662,9.769730695552423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.490234375,0.0,1718.1805419921875,1895.4371337890625,0.0,3648.174560546875,0.9430658221244812,1.0,0.0,3.0,1.0,0.0
18106200,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8943644165992737,0.4961126446723938,0.4484701156616211,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.990732192993164,0.6688770651817322,0.6333492994308472,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8607763051986694,0.4431450068950653,0.311499536037445,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8370074033737183,0.4051645398139953,0.3865420818328857,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7070906758308411,0.2388812750577926,1.091915249824524,285.0155334472656,284.95001220703125,300.6499938964844,292.82763671875,298.2288818359375,297.2596740722656,285.0144348144531,1.0,0.6509005427360535,0.3810898065567016,0.3810898065567016,1.0,1.0,-3.448762893676758,0.9845231175422668,2.464239835739136,0.2100223898887634,0.9938140511512756,0.9938140511512756,0.0,193.4290466308593,202.0,58694.49609375,0.0,3477.3681640625,1.0,279.4436950683594,283.1114501953125,295.8081970214844,299.5453491210937,293.1499938964844,293.1499938964844,279.1499938964844,33413.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264081120491028,1.0,0.0,0.0,3.826437950134277,3.826463222503662,9.769730695552423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.490234375,0.0,1718.1805419921875,1895.4371337890625,0.0,3648.174560546875,0.9430658221244812,1.0,0.0,3.0,1.0,0.0
18106260,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8896123170852661,0.4944464266300201,0.4474642872810364,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9878365397453308,0.6699874401092529,0.6348661780357361,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8586521744728088,0.4453293681144714,0.3133030831813812,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8340451121330261,0.405574768781662,0.3872905373573303,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7043029069900513,0.239084854722023,1.0941587686538696,284.8926086425781,284.95001220703125,300.6714172363281,292.8111877441406,298.22857666015625,297.2532958984375,284.8944702148437,1.0,0.6534832715988159,0.3803732395172119,0.3803732395172119,1.0,1.0,-3.4551563262939453,0.9844887852668762,2.470667600631714,0.2087170779705047,0.8890103101730347,0.8890103101730347,0.0,196.83995056152344,205.0,59557.51953125,0.0,3512.685791015625,1.0,279.1560974121094,282.9676818847656,295.8398132324219,299.70001220703125,293.1499938964844,293.1499938964844,279.45001220703125,38625.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93591570854187,1.0,0.0,0.0,3.732191801071167,3.732217073440552,9.294396363657144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.21630859375,0.0,1646.6337890625,1895.4371337890625,0.0,3735.24267578125,0.92549729347229,1.0,0.0,3.0,1.0,0.0
18106320,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8896123170852661,0.4944464266300201,0.4474642872810364,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9878365397453308,0.6699874401092529,0.6348661780357361,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8586521744728088,0.4453293681144714,0.3133030831813812,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8340451121330261,0.405574768781662,0.3872905373573303,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7043029069900513,0.239084854722023,1.0941587686538696,284.8926086425781,284.95001220703125,300.6714172363281,292.8111877441406,298.22857666015625,297.2532958984375,284.8944702148437,1.0,0.6534832715988159,0.3803732395172119,0.3803732395172119,1.0,1.0,-3.4551563262939453,0.9844887852668762,2.470667600631714,0.2087170779705047,0.8890103101730347,0.8890103101730347,0.0,196.83995056152344,205.0,59557.51953125,0.0,3512.685791015625,1.0,279.1560974121094,282.9676818847656,295.8398132324219,299.70001220703125,293.1499938964844,293.1499938964844,279.45001220703125,38625.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93591570854187,1.0,0.0,0.0,3.732191801071167,3.732217073440552,9.294396363657144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.21630859375,0.0,1646.6337890625,1895.4371337890625,0.0,3735.24267578125,0.92549729347229,1.0,0.0,3.0,1.0,0.0
18106380,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8860833644866943,0.4941148459911346,0.4468924701213836,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9858096837997437,0.6722413301467896,0.6367129683494568,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8575634360313416,0.4484676718711853,0.3153333961963653,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8319619297981262,0.4066718220710754,0.3881818354129791,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.70228511095047,0.239683598279953,1.0965687036514282,285.016845703125,284.95001220703125,300.6928100585937,292.7947692871094,298.2358093261719,297.25732421875,285.0157775878906,1.0,0.656014621257782,0.3796566724777221,0.3796566724777221,1.0,1.0,-3.4630918502807617,0.9849780201911926,2.478113889694214,0.2073283493518829,0.9977911114692688,0.9977911114692688,0.0,199.672119140625,208.0,58806.07421875,0.0,3548.427734375,1.0,279.4437866210937,283.1073303222656,295.7748718261719,299.5185241699219,293.1499938964844,293.1499938964844,279.1499938964844,33443.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282722473144532,1.0,0.0,0.0,3.8380939960479736,3.8381195068359375,9.829343525780132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.82421875,0.0,1732.5631103515625,1895.4371337890625,0.0,3665.29443359375,0.9457271099090576,1.0,0.0,3.0,1.0,0.0
18106440,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8860833644866943,0.4941148459911346,0.4468924701213836,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9858096837997437,0.6722413301467896,0.6367129683494568,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8575634360313416,0.4484676718711853,0.3153333961963653,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8319619297981262,0.4066718220710754,0.3881818354129791,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.70228511095047,0.239683598279953,1.0965687036514282,285.016845703125,284.95001220703125,300.6928100585937,292.7947692871094,298.2358093261719,297.25732421875,285.0157775878906,1.0,0.656014621257782,0.3796566724777221,0.3796566724777221,1.0,1.0,-3.4630918502807617,0.9849780201911926,2.478113889694214,0.2073283493518829,0.9977911114692688,0.9977911114692688,0.0,199.672119140625,208.0,58806.07421875,0.0,3548.427734375,1.0,279.4437866210937,283.1073303222656,295.7748718261719,299.5185241699219,293.1499938964844,293.1499938964844,279.1499938964844,33443.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282722473144532,1.0,0.0,0.0,3.8380939960479736,3.8381195068359375,9.829343525780132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.82421875,0.0,1732.5631103515625,1895.4371337890625,0.0,3665.29443359375,0.9457271099090576,1.0,0.0,3.0,1.0,0.0
18106500,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8844041228294373,0.4934124946594238,0.446650892496109,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9848511815071106,0.6729038953781128,0.6377012133598328,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8571067452430725,0.4496958255767822,0.3164013922214508,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8310111165046692,0.4069605469703674,0.3886988162994385,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.701384961605072,0.2398451268672943,1.0980843305587769,284.8808288574219,284.95001220703125,300.7034606933594,292.7865905761719,298.2366638183594,297.2555847167969,284.8772277832031,1.0,0.6573489308357239,0.3792984187602997,0.3792984187602997,1.0,1.0,-3.467726469039917,0.9854316115379332,2.482294797897339,0.2068428546190261,0.9075045585632324,0.9075045585632324,0.0,201.1088104248047,208.0,59924.109375,0.0,3568.071044921875,1.0,279.1934814453125,282.94970703125,295.8236389160156,299.7389831542969,293.1499938964844,293.1499938964844,279.1499938964844,36774.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350306987762452,1.0,0.0,0.0,3.822003364562988,3.8220291137695312,9.747099056767183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.28125,0.0,1739.15380859375,1895.4371337890625,0.0,3727.16455078125,0.942616879940033,1.0,0.0,3.0,1.0,0.0
18106560,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8816742300987244,0.4924636483192444,0.4458994269371032,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9829909801483154,0.673293948173523,0.6381856203079224,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8557410836219788,0.4507303237915039,0.3171924352645874,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8292409181594849,0.4070478677749634,0.3888982832431793,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6996879577636719,0.2398564219474792,1.0986719131469729,284.8924255371094,284.95001220703125,300.714111328125,292.7784423828125,298.235595703125,297.2512512207031,284.8942565917969,1.0,0.6585196256637573,0.3789338171482086,0.3789338171482086,1.0,1.0,-3.4693071842193604,0.9848556518554688,2.484451532363892,0.205978512763977,0.8924172520637512,0.8924172520637512,0.0,203.0041656494141,211.0,59687.4140625,0.0,3583.111328125,1.0,279.1564025878906,282.96197509765625,295.8067932128906,299.6745300292969,293.1499938964844,293.1499938964844,279.45001220703125,38546.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377321600914,1.0,0.0,0.0,3.746278524398804,3.746304035186768,9.364690640722984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.5673828125,0.0,1662.502685546875,1895.4371337890625,0.0,3751.803955078125,0.9286497235298156,1.0,0.0,3.0,1.0,0.0
18106620,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8783664107322693,0.4921357035636902,0.4453309178352356,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.980989634990692,0.6754751205444336,0.6399637460708618,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8548441529273987,0.4539525806903839,0.319278359413147,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8272929191589355,0.408109039068222,0.3897541463375091,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6977741122245789,0.2404215782880783,1.1009269952774048,285.01763916015625,284.95001220703125,300.7353210449219,292.7622985839844,298.24285888671875,297.2555236816406,285.0166320800781,1.0,0.6609886884689331,0.3782045841217041,0.3782045841217041,1.0,1.0,-3.4770023822784424,0.9852063655853271,2.4917960166931152,0.2045063972473144,1.0,1.0,0.0,205.80128479003903,214.0,58915.48828125,0.0,3618.35009765625,1.0,279.4438781738281,283.10284423828125,295.7423095703125,299.49249267578125,293.1499938964844,293.1499938964844,279.1499938964844,33490.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93009352684021,1.0,0.0,0.0,3.849932909011841,3.8499584197998047,9.890076171359397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.9560546875,0.0,1747.380126953125,1895.4371337890625,0.0,3681.998779296875,0.9484347701072692,1.0,0.0,3.0,1.0,0.0
18106680,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8783664107322693,0.4921357035636902,0.4453309178352356,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.980989634990692,0.6754751205444336,0.6399637460708618,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8548441529273987,0.4539525806903839,0.319278359413147,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8272929191589355,0.408109039068222,0.3897541463375091,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6977741122245789,0.2404215782880783,1.1009269952774048,285.01763916015625,284.95001220703125,300.7353210449219,292.7622985839844,298.24285888671875,297.2555236816406,285.0166320800781,1.0,0.6609886884689331,0.3782045841217041,0.3782045841217041,1.0,1.0,-3.4770023822784424,0.9852063655853271,2.4917960166931152,0.2045063972473144,1.0,1.0,0.0,205.80128479003903,214.0,58915.48828125,0.0,3618.35009765625,1.0,279.4438781738281,283.10284423828125,295.7423095703125,299.49249267578125,293.1499938964844,293.1499938964844,279.1499938964844,33490.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93009352684021,1.0,0.0,0.0,3.849932909011841,3.8499584197998047,9.890076171359397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.9560546875,0.0,1747.380126953125,1895.4371337890625,0.0,3681.998779296875,0.9484347701072692,1.0,0.0,3.0,1.0,0.0
18106740,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8741855025291443,0.4904902279376983,0.4443396329879761,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.978156566619873,0.6764419078826904,0.6413573622703552,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.853206992149353,0.456285685300827,0.3211867809295654,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8246967196464539,0.4084450304508209,0.3904330432415008,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6952755451202393,0.2405578643083572,1.1028684377670288,284.8926086425781,284.95001220703125,300.75634765625,292.74639892578125,298.24249267578125,297.2494506835937,284.8941650390625,1.0,0.6634390950202942,0.377475380897522,0.377475380897522,1.0,1.0,-3.48294448852539,0.9849547743797302,2.497989654541016,0.203090414404869,0.8956999778747559,0.8956999778747559,0.0,209.1231384277344,217.0,59809.3515625,0.0,3652.555908203125,1.0,279.1568298339844,282.9565734863281,295.77410888671875,299.64874267578125,293.1499938964844,293.1499938964844,279.45001220703125,38496.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394958019256592,1.0,0.0,0.0,3.759894847869873,3.759920358657837,9.432887964067048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.671875,0.0,1678.1468505859375,1895.4371337890625,0.0,3767.859375,0.9316202402114868,1.0,0.0,3.0,1.0,0.0
18106800,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8741855025291443,0.4904902279376983,0.4443396329879761,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.978156566619873,0.6764419078826904,0.6413573622703552,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.853206992149353,0.456285685300827,0.3211867809295654,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8246967196464539,0.4084450304508209,0.3904330432415008,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6952755451202393,0.2405578643083572,1.1028684377670288,284.8926086425781,284.95001220703125,300.75634765625,292.74639892578125,298.24249267578125,297.2494506835937,284.8941650390625,1.0,0.6634390950202942,0.377475380897522,0.377475380897522,1.0,1.0,-3.48294448852539,0.9849547743797302,2.497989654541016,0.203090414404869,0.8956999778747559,0.8956999778747559,0.0,209.1231384277344,217.0,59809.3515625,0.0,3652.555908203125,1.0,279.1568298339844,282.9565734863281,295.77410888671875,299.64874267578125,293.1499938964844,293.1499938964844,279.45001220703125,38496.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394958019256592,1.0,0.0,0.0,3.759894847869873,3.759920358657837,9.432887964067048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.671875,0.0,1678.1468505859375,1895.4371337890625,0.0,3767.859375,0.9316202402114868,1.0,0.0,3.0,1.0,0.0
18106860,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8710712194442749,0.4901711940765381,0.4437814354896545,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9761629104614258,0.6785479187965393,0.6430641412734985,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8524672389030457,0.4595953822135925,0.3233316540718078,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8228445053100586,0.4094734489917755,0.391257107257843,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.6934413313865662,0.2410907596349716,1.104974389076233,285.0187683105469,284.95001220703125,300.7771911621094,292.7308959960937,298.24981689453125,297.2539367675781,285.01788330078125,1.0,0.6658584475517273,0.3767762780189514,0.3767762780189514,1.0,1.0,-3.490419626235962,0.985300838947296,2.5051186084747314,0.2016626149415969,1.0,1.0,0.0,211.903564453125,220.0,59013.02734375,0.0,3687.427978515625,1.0,279.4439697265625,283.0989685058594,295.7105712890625,299.4666442871094,293.1499938964844,293.1499938964844,279.1499938964844,33586.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318202137947084,1.0,0.0,0.0,3.860243558883667,3.86026930809021,9.943121312971923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.458984375,0.0,1760.798095703125,1895.4371337890625,0.0,3697.81396484375,0.9507888555526732,1.0,0.0,3.0,1.0,0.0
18106920,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8710712194442749,0.4901711940765381,0.4437814354896545,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9761629104614258,0.6785479187965393,0.6430641412734985,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8524672389030457,0.4595953822135925,0.3233316540718078,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8228445053100586,0.4094734489917755,0.391257107257843,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.6934413313865662,0.2410907596349716,1.104974389076233,285.0187683105469,284.95001220703125,300.7771911621094,292.7308959960937,298.24981689453125,297.2539367675781,285.01788330078125,1.0,0.6658584475517273,0.3767762780189514,0.3767762780189514,1.0,1.0,-3.490419626235962,0.985300838947296,2.5051186084747314,0.2016626149415969,1.0,1.0,0.0,211.903564453125,220.0,59013.02734375,0.0,3687.427978515625,1.0,279.4439697265625,283.0989685058594,295.7105712890625,299.4666442871094,293.1499938964844,293.1499938964844,279.1499938964844,33586.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318202137947084,1.0,0.0,0.0,3.860243558883667,3.86026930809021,9.943121312971923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.458984375,0.0,1760.798095703125,1895.4371337890625,0.0,3697.81396484375,0.9507888555526732,1.0,0.0,3.0,1.0,0.0
18106980,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8679215908050537,0.4887993037700653,0.4430543184280395,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.97395122051239,0.6793054342269897,0.6442749500274658,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8513912558555603,0.4616230726242065,0.3250356912612915,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8208945989608765,0.409743994474411,0.391868382692337,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6915661096572876,0.2411961555480957,1.106695294380188,284.88446044921875,284.95001220703125,300.7945251464844,292.7182006835937,298.2496032714844,297.2490539550781,284.8861694335937,1.0,0.6679175496101379,0.3761889934539795,0.3761889934539795,1.0,1.0,-3.495867729187012,0.9853006601333618,2.5105671882629395,0.2006076276302337,0.9001674652099609,0.9001674652099609,0.0,214.6074981689453,220.0,59985.015625,0.0,3716.958740234375,1.0,279.162109375,282.9443054199219,295.75213623046875,299.64569091796875,293.1499938964844,293.1499938964844,279.1499938964844,38461.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408141374588012,1.0,0.0,0.0,3.7888083457946777,3.7888340950012207,9.578523076925194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.861328125,0.0,1712.2691650390625,1895.4371337890625,0.0,3779.844970703125,0.9377416968345642,1.0,0.0,3.0,1.0,0.0
18107040,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8671196699142456,0.4885385632514953,0.4428042471408844,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9733287692070008,0.6794335246086121,0.6443875432014465,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8510066866874695,0.4620046317577362,0.3252964913845062,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.820354700088501,0.4097760021686554,0.3919072449207306,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6910432577133179,0.2411956936120987,1.1067814826965332,284.8924865722656,284.95001220703125,300.7978210449219,292.7158203125,298.2494506835937,297.2479858398437,284.8939819335937,1.0,0.6682648062705994,0.3760771453380584,0.3760771453380584,1.0,1.0,-3.496166229248047,0.9850585460662842,2.5111076831817627,0.200301393866539,0.8987419605255127,0.8987419605255127,0.0,215.21536254882807,223.0,59926.2578125,0.0,3721.326416015625,1.0,279.1567687988281,282.9512023925781,295.74334716796875,299.6244506835937,293.1499938964844,293.1499938964844,279.45001220703125,38459.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411635994911194,1.0,0.0,0.0,3.772545099258423,3.772570848464966,9.496469601799618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.716796875,0.0,1692.8511962890625,1895.4371337890625,0.0,3783.019775390625,0.9344050884246826,1.0,0.0,3.0,1.0,0.0
18107100,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8651708364486694,0.4882616996765136,0.4422842264175415,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9718811511993408,0.6803216934204102,0.6449657082557678,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8502840995788574,0.4635976552963257,0.3262540102005005,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8190826773643494,0.4101794958114624,0.3921529352664947,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6897941827774048,0.2413773238658905,1.1073299646377563,285.0202331542969,284.95001220703125,300.8080444335937,292.70849609375,298.25213623046875,297.2490234375,285.02301025390625,1.0,0.6693792343139648,0.3757275938987732,0.3757275938987732,1.0,1.0,-3.498335838317871,0.9847111105918884,2.513624668121338,0.1993992775678634,0.9860353469848632,0.9860353469848632,0.0,216.8265991210937,223.0,58963.875,0.0,3736.3212890625,1.0,279.4049377441406,283.09625244140625,295.6806945800781,299.39825439453125,293.1499938964844,293.1499938964844,279.45001220703125,34487.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354178309440612,1.0,0.0,0.0,3.809426307678223,3.809451580047608,9.683055850473463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.2822265625,0.0,1706.06494140625,1895.4371337890625,0.0,3730.698974609375,0.9415732622146606,1.0,0.0,3.0,1.0,0.0
18107160,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8641596436500549,0.4882216453552246,0.4422449469566345,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9713172912597656,0.6814565658569336,0.6460112929344177,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8503850102424622,0.4653974771499634,0.3274947702884674,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8185560703277588,0.410769522190094,0.392695814371109,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.6892639398574829,0.2416963577270507,1.1087369918823242,285.0204772949219,284.95001220703125,300.81817626953125,292.7012939453125,298.2566833496094,297.2525939941406,285.0197448730469,1.0,0.6706390380859375,0.3753764927387237,0.3753764927387237,1.0,1.0,-3.503380537033081,0.985298752784729,2.5180816650390625,0.1988241970539093,1.0,1.0,0.0,217.99717712402344,226.0,59103.234375,0.0,3755.822021484375,1.0,279.44403076171875,283.09588623046875,295.6805419921875,299.44189453125,293.1499938964844,293.1499938964844,279.1499938964844,33701.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334362149238586,1.0,0.0,0.0,3.869106769561768,3.869132518768311,9.988831379814656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.0771484375,0.0,1772.6405029296875,1895.4371337890625,0.0,3712.59716796875,0.9528744220733644,1.0,0.0,3.0,1.0,0.0
18107220,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8604286313056946,0.4866048693656921,0.4412850737571716,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9684896469116212,0.6822625398635864,0.6472662091255188,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.849088191986084,0.4678849279880523,0.3295178115367889,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8161497116088867,0.4110418558120727,0.3933201134204864,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6869638562202454,0.2417733520269394,1.1104240417480469,284.8926086425781,284.95001220703125,300.8382263183594,292.6874389648437,298.2561340332031,297.2467346191406,284.89410400390625,1.0,0.6730056405067444,0.3746743202209472,0.3746743202209472,1.0,1.0,-3.508960485458374,0.984975814819336,2.523984670639038,0.1974200755357742,0.9017512798309326,0.9017512798309326,0.0,221.29879760742188,229.0,60038.953125,0.0,3789.46826171875,1.0,279.1566772460937,282.9462890625,295.71466064453125,299.6019287109375,293.1499938964844,293.1499938964844,278.8500061035156,38415.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942702054977417,1.0,0.0,0.0,3.784494400024414,3.784520149230957,9.556722488923697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.490234375,0.0,1706.74658203125,1895.4371337890625,0.0,3796.98486328125,0.937026858329773,1.0,0.0,3.0,1.0,0.0
18107280,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8604286313056946,0.4866048693656921,0.4412850737571716,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9684896469116212,0.6822625398635864,0.6472662091255188,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.849088191986084,0.4678849279880523,0.3295178115367889,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8161497116088867,0.4110418558120727,0.3933201134204864,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6869638562202454,0.2417733520269394,1.1104240417480469,284.8926086425781,284.95001220703125,300.8382263183594,292.6874389648437,298.2561340332031,297.2467346191406,284.89410400390625,1.0,0.6730056405067444,0.3746743202209472,0.3746743202209472,1.0,1.0,-3.508960485458374,0.984975814819336,2.523984670639038,0.1974200755357742,0.9017512798309326,0.9017512798309326,0.0,221.29879760742188,229.0,60038.953125,0.0,3789.46826171875,1.0,279.1566772460937,282.9462890625,295.71466064453125,299.6019287109375,293.1499938964844,293.1499938964844,278.8500061035156,38415.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942702054977417,1.0,0.0,0.0,3.784494400024414,3.784520149230957,9.556722488923697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.490234375,0.0,1706.74658203125,1895.4371337890625,0.0,3796.98486328125,0.937026858329773,1.0,0.0,3.0,1.0,0.0
18107340,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8560110330581665,0.4849670529365539,0.4398306608200073,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.964807391166687,0.6828828454017639,0.6478914618492126,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8471362590789795,0.470321774482727,0.3312380611896515,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8130339980125427,0.411124438047409,0.3934904932975769,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.6839559078216553,0.2416565120220184,1.1104962825775146,284.8831787109375,284.95001220703125,300.8579406738281,292.6742858886719,298.2548522949219,297.2402038574219,284.8847961425781,1.0,0.6749964356422424,0.3739721179008484,0.3739721179008484,1.0,1.0,-3.5103228092193604,0.9832746982574464,2.527048110961914,0.1954266875982284,0.8307958841323853,0.8307958841323853,0.0,224.8916778564453,232.0,60030.625,0.0,3814.42041015625,1.0,278.8582763671875,282.9113464355469,295.6871337890625,299.5904541015625,293.1499938964844,293.1499938964844,279.1499938964844,41131.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479889273643494,1.0,0.0,0.0,3.5375118255615234,3.5375356674194336,8.350050393346464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.8583984375,0.0,1448.79248046875,1895.4371337890625,0.0,3844.826904296875,0.8848134279251099,1.0,0.0,3.0,1.0,0.0
18107400,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8560110330581665,0.4849670529365539,0.4398306608200073,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.964807391166687,0.6828828454017639,0.6478914618492126,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8471362590789795,0.470321774482727,0.3312380611896515,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8130339980125427,0.411124438047409,0.3934904932975769,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.6839559078216553,0.2416565120220184,1.1104962825775146,284.8831787109375,284.95001220703125,300.8579406738281,292.6742858886719,298.2548522949219,297.2402038574219,284.8847961425781,1.0,0.6749964356422424,0.3739721179008484,0.3739721179008484,1.0,1.0,-3.5103228092193604,0.9832746982574464,2.527048110961914,0.1954266875982284,0.8307958841323853,0.8307958841323853,0.0,224.8916778564453,232.0,60030.625,0.0,3814.42041015625,1.0,278.8582763671875,282.9113464355469,295.6871337890625,299.5904541015625,293.1499938964844,293.1499938964844,279.1499938964844,41131.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479889273643494,1.0,0.0,0.0,3.5375118255615234,3.5375356674194336,8.350050393346464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.8583984375,0.0,1448.79248046875,1895.4371337890625,0.0,3844.826904296875,0.8848134279251099,1.0,0.0,3.0,1.0,0.0
18107460,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8539817333221436,0.4848938286304474,0.439590185880661,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.963503360748291,0.6850073337554932,0.6496790051460266,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.847305417060852,0.4740139245986938,0.3336851894855499,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8118578791618347,0.4122080504894256,0.3943834900856018,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6827682852745056,0.2421910613775253,1.112557888031006,284.9983215332031,284.95001220703125,300.87725830078125,292.6619873046875,298.2638244628906,297.2475280761719,284.998291015625,1.0,0.6772788166999817,0.3732969462871551,0.3732969462871551,1.0,1.0,-3.51867151260376,0.983934998512268,2.534736394882202,0.194125235080719,0.923611044883728,0.923611044883728,0.0,227.228271484375,235.0,59371.40625,0.0,3849.404296875,1.0,279.1414489746094,283.046142578125,295.6296081542969,299.40350341796875,293.1499938964844,293.1499938964844,278.8500061035156,34100.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375155568122864,1.0,0.0,0.0,3.633044719696045,3.633068084716797,8.807136850919051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.38671875,0.0,1500.237548828125,1895.4371337890625,0.0,3749.830078125,0.9003171920776367,1.0,0.0,3.0,1.0,0.0
18107520,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8539817333221436,0.4848938286304474,0.439590185880661,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.963503360748291,0.6850073337554932,0.6496790051460266,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.847305417060852,0.4740139245986938,0.3336851894855499,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8118578791618347,0.4122080504894256,0.3943834900856018,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6827682852745056,0.2421910613775253,1.112557888031006,284.9983215332031,284.95001220703125,300.87725830078125,292.6619873046875,298.2638244628906,297.2475280761719,284.998291015625,1.0,0.6772788166999817,0.3732969462871551,0.3732969462871551,1.0,1.0,-3.51867151260376,0.983934998512268,2.534736394882202,0.194125235080719,0.923611044883728,0.923611044883728,0.0,227.228271484375,235.0,59371.40625,0.0,3849.404296875,1.0,279.1414489746094,283.046142578125,295.6296081542969,299.40350341796875,293.1499938964844,293.1499938964844,278.8500061035156,34100.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375155568122864,1.0,0.0,0.0,3.633044719696045,3.633068084716797,8.807136850919051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.38671875,0.0,1500.237548828125,1895.4371337890625,0.0,3749.830078125,0.9003171920776367,1.0,0.0,3.0,1.0,0.0
18107580,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8508446216583252,0.4835500121116638,0.4387812614440918,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9610076546669006,0.6859444975852966,0.6509677767753601,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8464956879615784,0.4768148958683014,0.3358713388442993,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8097890615463257,0.4126074016094208,0.3950639069080353,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6808525323867798,0.2423433661460876,1.11436128616333,284.9137878417969,284.95001220703125,300.89617919921875,292.6506042480469,298.2649230957031,297.2443542480469,284.9148254394531,1.0,0.6796160340309143,0.3726217448711395,0.3726217448711395,1.0,1.0,-3.5248751640319824,0.9838774800300598,2.5409977436065674,0.1928171664476394,0.8470885753631592,0.8470885753631592,0.0,230.3342742919922,238.0,60001.48046875,0.0,3883.73095703125,1.0,278.8581237792969,282.9378356933594,295.6683654785156,299.5524597167969,293.1499938964844,293.1499938964844,279.1499938964844,38646.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447855353355408,1.0,0.0,0.0,3.5144288539886475,3.5144522190093994,8.241434557021421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.701171875,0.0,1406.5714111328125,1895.4371337890625,0.0,3815.866943359375,0.8774455189704895,1.0,0.0,3.0,1.0,0.0
18107640,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8508446216583252,0.4835500121116638,0.4387812614440918,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9610076546669006,0.6859444975852966,0.6509677767753601,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8464956879615784,0.4768148958683014,0.3358713388442993,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8097890615463257,0.4126074016094208,0.3950639069080353,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6808525323867798,0.2423433661460876,1.11436128616333,284.9137878417969,284.95001220703125,300.89617919921875,292.6506042480469,298.2649230957031,297.2443542480469,284.9148254394531,1.0,0.6796160340309143,0.3726217448711395,0.3726217448711395,1.0,1.0,-3.5248751640319824,0.9838774800300598,2.5409977436065674,0.1928171664476394,0.8470885753631592,0.8470885753631592,0.0,230.3342742919922,238.0,60001.48046875,0.0,3883.73095703125,1.0,278.8581237792969,282.9378356933594,295.6683654785156,299.5524597167969,293.1499938964844,293.1499938964844,279.1499938964844,38646.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447855353355408,1.0,0.0,0.0,3.5144288539886475,3.5144522190093994,8.241434557021421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.701171875,0.0,1406.5714111328125,1895.4371337890625,0.0,3815.866943359375,0.8774455189704895,1.0,0.0,3.0,1.0,0.0
