time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107700,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8493400812149048,0.4833484888076782,0.4383915066719055,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.959781527519226,0.6868107914924622,0.6515790820121765,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8461360931396484,0.478575736284256,0.3369728624820709,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8087606430053711,0.4130398631095886,0.3953662812709808,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.6798931360244751,0.2425464391708374,1.1150702238082886,285.01934814453125,284.95001220703125,300.90545654296875,292.6452941894531,298.26806640625,297.2463684082031,285.0200500488281,1.0,0.6807426810264587,0.3722841739654541,0.3722841739654541,1.0,1.0,-3.527676820755005,0.983754336833954,2.5439226627349854,0.192007228732109,0.923628032207489,0.923628032207489,0.0,231.8393402099609,238.0,59300.69140625,0.0,3899.89892578125,1.0,279.0985412597656,283.0632019042969,295.6136779785156,299.34771728515625,293.1499938964844,293.1499938964844,279.1499938964844,33901.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938948094844818,1.0,0.0,0.0,3.5701491832733154,3.570172071456909,8.504837296641199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.3310546875,0.0,1430.7728271484375,1895.4371337890625,0.0,3762.875732421875,0.8875125646591187,1.0,0.0,3.0,1.0,0.0
18107760,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8484256863594055,0.4832357168197632,0.4383449852466583,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9591812491416932,0.6877814531326294,0.6525313258171082,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.846310555934906,0.4804293513298034,0.3382870554924011,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8082422018051147,0.4135640859603882,0.3958888947963714,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.679404079914093,0.2428253889083862,1.116431713104248,285.0061340332031,284.95001220703125,300.91461181640625,292.6402282714844,298.2720031738281,297.2495422363281,285.00494384765625,1.0,0.6819876432418823,0.3719286322593689,0.3719286322593689,1.0,1.0,-3.5326120853424072,0.9842689633369446,2.5483431816101074,0.1914036720991134,0.9360921382904052,0.9360921382904052,0.0,233.047119140625,226.0,59477.1328125,0.0,3919.7138671875,1.0,279.142333984375,283.0497741699219,295.6187438964844,299.39971923828125,293.1499938964844,293.1499938964844,278.8500061035156,33187.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370833039283752,1.0,0.0,0.0,3.639732599258423,3.639755964279175,8.839592169351818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.8203125,0.0,1500.7894287109375,1895.4371337890625,0.0,3745.890869140625,0.9008132219314576,1.0,0.0,3.0,1.0,0.0
18107820,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8510820269584656,0.4817318618297577,0.4371382296085357,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9637210369110109,0.6884415149688721,0.6533055901527405,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8512782454490662,0.483168751001358,0.3402390778064728,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8117595911026001,0.4138141572475433,0.396174669265747,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6824623346328735,0.2428853660821914,1.1166199445724487,284.9081420898437,284.95001220703125,300.9325866699219,292.6310119628906,298.2712097167969,297.2445678710937,284.9091491699219,1.0,0.6801186800003052,0.3712175488471985,0.3712175488471985,1.0,1.0,-3.535023927688598,0.9828503727912904,2.552173614501953,0.1896394491195678,0.8505905866622925,0.8505905866622925,0.0,229.44137573242188,214.0,60143.65625,0.0,3904.08349609375,1.0,278.8580017089844,282.9289855957031,295.6552124023437,299.5501403808594,293.1499938964844,293.1499938964844,279.1499938964844,38520.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457120895385742,1.0,0.0,0.0,3.5303311347961426,3.5303544998168945,8.316186494994326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.953125,0.0,1422.302490234375,1895.4371337890625,0.0,3824.25244140625,0.8807094097137451,1.0,0.0,3.0,1.0,0.0
18107880,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8510820269584656,0.4817318618297577,0.4371382296085357,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9637210369110109,0.6884415149688721,0.6533055901527405,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8512782454490662,0.483168751001358,0.3402390778064728,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8117595911026001,0.4138141572475433,0.396174669265747,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6824623346328735,0.2428853660821914,1.1166199445724487,284.9081420898437,284.95001220703125,300.9325866699219,292.6310119628906,298.2712097167969,297.2445678710937,284.9091491699219,1.0,0.6801186800003052,0.3712175488471985,0.3712175488471985,1.0,1.0,-3.535023927688598,0.9828503727912904,2.552173614501953,0.1896394491195678,0.8505905866622925,0.8505905866622925,0.0,229.44137573242188,214.0,60143.65625,0.0,3904.08349609375,1.0,278.8580017089844,282.9289855957031,295.6552124023437,299.5501403808594,293.1499938964844,293.1499938964844,279.1499938964844,38520.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457120895385742,1.0,0.0,0.0,3.5303311347961426,3.5303544998168945,8.316186494994326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.953125,0.0,1422.302490234375,1895.4371337890625,0.0,3824.25244140625,0.8807094097137451,1.0,0.0,3.0,1.0,0.0
18107940,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8585060238838196,0.4814315438270569,0.4362824261188507,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9733195900917052,0.6901543140411377,0.654300332069397,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8610391616821289,0.4868675768375397,0.3423805236816406,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8194288611412048,0.4147314131259918,0.3965176343917846,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6894448399543762,0.2433585971593856,1.1165612936019895,285.00115966796875,284.95001220703125,300.95001220703125,292.6229858398437,298.2775573730469,297.24957275390625,285.00030517578125,1.0,0.6763666868209839,0.3705064952373504,0.3705064952373504,1.0,1.0,-3.5381011962890625,0.9816563129425048,2.5564448833465576,0.1876804530620575,0.936548948287964,0.936548948287964,0.0,221.36053466796875,202.0,59536.70703125,0.0,3863.101318359375,1.0,279.1415100097656,283.0435791015625,295.6033020019531,299.38946533203125,293.1499938964844,293.1499938964844,278.8500061035156,33387.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382056593894958,1.0,0.0,0.0,3.6479320526123047,3.647955656051636,8.879464417077543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.849609375,0.0,1511.33349609375,1895.4371337890625,0.0,3756.116455078125,0.9029896855354308,1.0,0.0,3.0,1.0,0.0
18108000,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8585060238838196,0.4814315438270569,0.4362824261188507,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9733195900917052,0.6901543140411377,0.654300332069397,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8610391616821289,0.4868675768375397,0.3423805236816406,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8194288611412048,0.4147314131259918,0.3965176343917846,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6894448399543762,0.2433585971593856,1.1165612936019895,285.00115966796875,284.95001220703125,300.95001220703125,292.6229858398437,298.2775573730469,297.24957275390625,285.00030517578125,1.0,0.6763666868209839,0.3705064952373504,0.3705064952373504,1.0,1.0,-3.5381011962890625,0.9816563129425048,2.5564448833465576,0.1876804530620575,0.936548948287964,0.936548948287964,0.0,221.36053466796875,202.0,59536.70703125,0.0,3863.101318359375,1.0,279.1415100097656,283.0435791015625,295.6033020019531,299.38946533203125,293.1499938964844,293.1499938964844,278.8500061035156,33387.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382056593894958,1.0,0.0,0.0,3.6479320526123047,3.647955656051636,8.879464417077543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.849609375,0.0,1511.33349609375,1895.4371337890625,0.0,3756.116455078125,0.9029896855354308,1.0,0.0,3.0,1.0,0.0
18108060,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8677485585212708,0.480051040649414,0.4349403381347656,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9839707612991332,0.6907954216003418,0.6547993421554565,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8728662133216858,0.4897738397121429,0.3442621529102325,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8285657167434692,0.4150309860706329,0.3965989053249359,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6980336308479309,0.2434901744127273,1.115897536277771,284.9057312011719,284.95001220703125,300.9665832519531,292.6153259277344,298.2770080566406,297.24542236328125,284.9064025878906,1.0,0.6715529561042786,0.3698565065860748,0.3698565065860748,1.0,1.0,-3.538658857345581,0.9798153042793274,2.5588436126708984,0.1858384609222412,0.8501690626144409,0.8501690626144409,0.0,211.86436462402344,190.0,60173.53515625,0.0,3807.1328125,1.0,278.8583374023437,282.9253845214844,295.6380615234375,299.5343017578125,293.1499938964844,293.1499938964844,279.1499938964844,38537.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464791417121888,1.0,0.0,0.0,3.5356204509735107,3.5356438159942627,8.341123702848563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.53515625,0.0,1427.992919921875,1895.4371337890625,0.0,3831.18896484375,0.8819712996482849,1.0,0.0,3.0,1.0,0.0
18108120,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8677485585212708,0.480051040649414,0.4349403381347656,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9839707612991332,0.6907954216003418,0.6547993421554565,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8728662133216858,0.4897738397121429,0.3442621529102325,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8285657167434692,0.4150309860706329,0.3965989053249359,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6980336308479309,0.2434901744127273,1.115897536277771,284.9057312011719,284.95001220703125,300.9665832519531,292.6153259277344,298.2770080566406,297.24542236328125,284.9064025878906,1.0,0.6715529561042786,0.3698565065860748,0.3698565065860748,1.0,1.0,-3.538658857345581,0.9798153042793274,2.5588436126708984,0.1858384609222412,0.8501690626144409,0.8501690626144409,0.0,211.86436462402344,190.0,60173.53515625,0.0,3807.1328125,1.0,278.8583374023437,282.9253845214844,295.6380615234375,299.5343017578125,293.1499938964844,293.1499938964844,279.1499938964844,38537.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464791417121888,1.0,0.0,0.0,3.5356204509735107,3.5356438159942627,8.341123702848563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.53515625,0.0,1427.992919921875,1895.4371337890625,0.0,3831.18896484375,0.8819712996482849,1.0,0.0,3.0,1.0,0.0
18108180,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8793497681617737,0.479885846376419,0.4341219663619995,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9951985478401184,0.6923723220825195,0.6555753946304321,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8869284391403198,0.4933436512947082,0.3462489247322082,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8394598364830017,0.4159303605556488,0.3968394696712494,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7082048058509827,0.2439972311258316,1.1156001091003418,285.0020751953125,284.95001220703125,300.9808044433594,292.6078186035156,298.2830505371094,297.25079345703125,285.0014343261719,1.0,0.6666566133499146,0.3692585229873657,0.3692585229873657,1.0,1.0,-3.54092025756836,0.978701114654541,2.5622191429138184,0.1841083467006683,0.9344804286956788,0.9344804286956788,0.0,201.6738128662109,190.0,59512.98828125,0.0,3751.220458984375,1.0,279.13873291015625,283.0442199707031,295.5845947265625,299.36529541015625,293.1499938964844,293.1499938964844,279.1499938964844,33419.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938928246498108,1.0,0.0,0.0,3.642411231994629,3.642434597015381,8.852607606968377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.837890625,0.0,1505.47314453125,1895.4371337890625,0.0,3762.695068359375,0.9017338156700134,1.0,0.0,3.0,1.0,0.0
18108240,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8805229067802429,0.4798625409603119,0.434081494808197,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9962251782417296,0.692504346370697,0.6556757092475891,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8883177042007446,0.4936508238315582,0.3464424014091491,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8405510187149048,0.416010171175003,0.3968838155269623,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7092082500457764,0.2440461814403534,1.1156526803970337,285.0002136230469,284.95001220703125,300.98199462890625,292.6071472167969,298.28350830078125,297.251220703125,284.9994201660156,1.0,0.6662322282791138,0.3692065179347992,0.3692065179347992,1.0,1.0,-3.541341781616211,0.97867614030838,2.562665700912476,0.1839918047189712,0.9359723925590516,0.9359723925590516,0.0,200.73733520507807,178.0,59539.18359375,0.0,3746.611083984375,1.0,279.1415405273437,283.04217529296875,295.5870056152344,299.3731689453125,293.1499938964844,293.1499938964844,278.8500061035156,33453.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388868808746338,1.0,0.0,0.0,3.6493289470672607,3.649352550506592,8.886266300578427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.2177734375,0.0,1513.3701171875,1895.4371337890625,0.0,3762.318359375,0.9033563137054444,1.0,0.0,3.0,1.0,0.0
18108300,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8864973783493042,0.4792520105838775,0.4336550235748291,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9990000128746032,0.6929874420166016,0.6523075103759766,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8956668972969055,0.4952037930488586,0.3475587666034698,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8462495803833008,0.4162244796752929,0.3970838189125061,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7142440676689148,0.2441752254962921,1.1158775091171265,284.8780517578125,284.95001220703125,300.9892883300781,292.6028747558594,298.2835998535156,297.2502746582031,284.8765869140625,1.0,0.6632740497589111,0.3688815236091614,0.3688815236091614,1.0,1.0,-3.538689374923706,0.976795256137848,2.561894178390503,0.1830719411373138,0.8508332967758179,0.8508332967758179,0.0,195.8013916015625,178.0,60340.01171875,0.0,3710.113037109375,1.0,278.89825439453125,282.8969116210937,295.6361389160156,299.5818786621094,293.1499938964844,293.1499938964844,278.8500061035156,37883.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451078176498412,1.0,0.0,0.0,3.611011028289795,3.611035108566284,8.700634452907252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.2919921875,0.0,1504.1612548828125,1895.4371337890625,0.0,3818.784423828125,0.895683228969574,1.0,0.0,3.0,1.0,0.0
18108360,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.890482485294342,0.4784913957118988,0.4328444004058838,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.6940506100654602,0.6427295804023743,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9010733366012572,0.4966287910938263,0.3484463989734649,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8502878546714783,0.4162874519824981,0.397035151720047,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7176193594932556,0.2441817820072174,1.1154133081436155,284.8985595703125,284.95001220703125,300.99627685546875,292.5984802246094,298.28375244140625,297.2498779296875,284.89947509765625,1.0,0.659622073173523,0.368596464395523,0.368596464395523,1.0,1.0,-3.526625871658325,0.97200608253479,2.554619789123535,0.1810740381479263,0.8434905409812927,0.8434905409812927,0.0,191.89068603515625,166.0,59934.703125,0.0,3656.699462890625,1.0,278.8577575683594,282.922119140625,295.6204833984375,299.5087280273437,293.1499938964844,293.1499938964844,279.1499938964844,39126.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470134973526,1.0,0.0,0.0,3.523268461227417,3.523291826248169,8.282945032078715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.783203125,0.0,1419.268798828125,1895.4371337890625,0.0,3836.017822265625,0.8796036839485168,1.0,0.0,3.0,1.0,0.0
18108420,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9013748168945312,0.4781734347343445,0.4320176243782043,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9990000128746032,0.6997331380844116,0.6191936135292053,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9154927134513856,0.5004695057868958,0.3507130444049835,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.860923707485199,0.4171390235424042,0.3973518311977386,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.7260769605636597,0.2446549087762832,1.1154874563217163,284.981201171875,284.95001220703125,301.0094299316406,292.5892944335937,298.2982177734375,297.2691650390625,284.9800109863281,1.0,0.651386022567749,0.3680263161659241,0.3680263161659241,1.0,1.0,-3.500517129898072,0.9618187546730042,2.538698434829712,0.176720380783081,0.913034439086914,0.913034439086914,0.0,182.740951538086,154.0,58846.734375,0.0,3538.118896484375,1.0,279.141357421875,283.03485107421875,295.5624084472656,299.3158264160156,293.1499938964844,293.1499938964844,278.8500061035156,34241.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938068151473999,1.0,0.0,0.0,3.6134209632873535,3.6134443283081055,8.712252110854024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.861328125,0.0,1479.8280029296875,1895.4371337890625,0.0,3754.864501953125,0.8957515358924866,1.0,0.0,3.0,1.0,0.0
18108480,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9013748168945312,0.4781734347343445,0.4320176243782043,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9990000128746032,0.6997331380844116,0.6191936135292053,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9154927134513856,0.5004695057868958,0.3507130444049835,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.860923707485199,0.4171390235424042,0.3973518311977386,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.7260769605636597,0.2446549087762832,1.1154874563217163,284.981201171875,284.95001220703125,301.0094299316406,292.5892944335937,298.2982177734375,297.2691650390625,284.9800109863281,1.0,0.651386022567749,0.3680263161659241,0.3680263161659241,1.0,1.0,-3.500517129898072,0.9618187546730042,2.538698434829712,0.176720380783081,0.913034439086914,0.913034439086914,0.0,182.740951538086,154.0,58846.734375,0.0,3538.118896484375,1.0,279.141357421875,283.03485107421875,295.5624084472656,299.3158264160156,293.1499938964844,293.1499938964844,278.8500061035156,34241.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938068151473999,1.0,0.0,0.0,3.6134209632873535,3.6134443283081055,8.712252110854024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.861328125,0.0,1479.8280029296875,1895.4371337890625,0.0,3754.864501953125,0.8957515358924866,1.0,0.0,3.0,1.0,0.0
18108540,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9143956303596495,0.4768300652503967,0.4307194948196411,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9990000128746032,0.7070299983024597,0.5933270454406738,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.932823657989502,0.5035281181335449,0.3527182638645172,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8733260631561279,0.417389839887619,0.3974153697490692,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7356165051460266,0.2448179423809051,1.115084886550903,284.896240234375,284.95001220703125,301.0214233398437,292.5796813964844,298.31451416015625,297.29180908203125,284.8964233398437,1.0,0.642137348651886,0.3674561679363251,0.3674561679363251,1.0,1.0,-3.46985387802124,0.950165033340454,2.519688844680786,0.1719830185174942,0.8235320448875427,0.8235320448875427,0.0,172.95191955566406,157.0,58808.625,0.0,3406.614990234375,1.0,278.85888671875,282.9390869140625,295.5888977050781,299.409912109375,293.1499938964844,293.1499938964844,279.1499938964844,39717.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436274170875548,1.0,0.0,0.0,3.4443342685699463,3.44435715675354,7.915965625215904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.74169921875,0.0,1342.414306640625,1895.4371337890625,0.0,3805.37548828125,0.8627920150756836,1.0,0.0,3.0,1.0,0.0
18108600,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9143956303596495,0.4768300652503967,0.4307194948196411,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9990000128746032,0.7070299983024597,0.5933270454406738,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.932823657989502,0.5035281181335449,0.3527182638645172,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8733260631561279,0.417389839887619,0.3974153697490692,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7356165051460266,0.2448179423809051,1.115084886550903,284.896240234375,284.95001220703125,301.0214233398437,292.5796813964844,298.31451416015625,297.29180908203125,284.8964233398437,1.0,0.642137348651886,0.3674561679363251,0.3674561679363251,1.0,1.0,-3.46985387802124,0.950165033340454,2.519688844680786,0.1719830185174942,0.8235320448875427,0.8235320448875427,0.0,172.95191955566406,157.0,58808.625,0.0,3406.614990234375,1.0,278.85888671875,282.9390869140625,295.5888977050781,299.409912109375,293.1499938964844,293.1499938964844,279.1499938964844,39717.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436274170875548,1.0,0.0,0.0,3.4443342685699463,3.44435715675354,7.915965625215904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.74169921875,0.0,1342.414306640625,1895.4371337890625,0.0,3805.37548828125,0.8627920150756836,1.0,0.0,3.0,1.0,0.0
18108660,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9239445924758912,0.4766769409179687,0.4301469326019287,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9990000128746032,0.71601402759552,0.5767741799354553,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9455386996269226,0.5075950622558594,0.3552184104919433,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8821419477462769,0.4183500409126282,0.3979342877864837,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7424090504646301,0.245487779378891,1.1164486408233645,284.9864196777344,284.95001220703125,301.03228759765625,292.5696105957031,298.343017578125,297.3281555175781,284.9859924316406,1.0,0.6373866200447083,0.367477536201477,0.367477536201477,1.0,1.0,-3.454495906829834,0.9452293515205384,2.5092663764953613,0.1700649708509445,0.8978565335273743,0.8978565335273743,0.0,167.048828125,160.0,57936.8125,0.0,3335.688720703125,1.0,279.14068603515625,283.0560913085937,295.5361022949219,299.22509765625,293.1499938964844,293.1499938964844,279.45001220703125,34134.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933239996433258,1.0,0.0,0.0,3.536805868148804,3.5368285179138184,8.346718232132844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.46484375,0.0,1397.318115234375,1895.4371337890625,0.0,3710.802978515625,0.8786416053771973,1.0,0.0,3.0,1.0,0.0
18108720,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9239445924758912,0.4766769409179687,0.4301469326019287,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9990000128746032,0.71601402759552,0.5767741799354553,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9455386996269226,0.5075950622558594,0.3552184104919433,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8821419477462769,0.4183500409126282,0.3979342877864837,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7424090504646301,0.245487779378891,1.1164486408233645,284.9864196777344,284.95001220703125,301.03228759765625,292.5696105957031,298.343017578125,297.3281555175781,284.9859924316406,1.0,0.6373866200447083,0.367477536201477,0.367477536201477,1.0,1.0,-3.454495906829834,0.9452293515205384,2.5092663764953613,0.1700649708509445,0.8978565335273743,0.8978565335273743,0.0,167.048828125,160.0,57936.8125,0.0,3335.688720703125,1.0,279.14068603515625,283.0560913085937,295.5361022949219,299.22509765625,293.1499938964844,293.1499938964844,279.45001220703125,34134.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933239996433258,1.0,0.0,0.0,3.536805868148804,3.5368285179138184,8.346718232132844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.46484375,0.0,1397.318115234375,1895.4371337890625,0.0,3710.802978515625,0.8786416053771973,1.0,0.0,3.0,1.0,0.0
18108780,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9299899339675904,0.4767840802669525,0.4301073253154754,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9990000128746032,0.724550187587738,0.5671471953392029,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.954284131526947,0.5119604468345642,0.3581255376338959,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8879996538162231,0.4195892214775085,0.3989422619342804,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.747094988822937,0.2464341968297958,1.1199129819869995,285.04949951171875,284.95001220703125,301.0419921875,292.55914306640625,298.3687744140625,297.3601379394531,285.04736328125,1.0,0.6355389952659607,0.3674988746643066,0.3674988746643066,1.0,1.0,-3.451733350753784,0.9444107413291932,2.5073225498199463,0.1696680933237075,1.0,1.0,0.0,163.9664764404297,178.0,57555.18359375,0.0,3311.091064453125,1.0,279.4413757324219,283.1372375488281,295.5367431640625,299.18280029296875,293.1499938964844,293.1499938964844,279.1499938964844,31341.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261311292648317,1.0,0.0,0.0,3.72557544708252,3.7255992889404297,9.261472087018774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.9072265625,0.0,1583.3077392578125,1895.4371337890625,0.0,3645.62890625,0.9189058542251588,1.0,0.0,3.0,1.0,0.0
18108840,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9299899339675904,0.4767840802669525,0.4301073253154754,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9990000128746032,0.724550187587738,0.5671471953392029,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.954284131526947,0.5119604468345642,0.3581255376338959,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8879996538162231,0.4195892214775085,0.3989422619342804,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.747094988822937,0.2464341968297958,1.1199129819869995,285.04949951171875,284.95001220703125,301.0419921875,292.55914306640625,298.3687744140625,297.3601379394531,285.04736328125,1.0,0.6355389952659607,0.3674988746643066,0.3674988746643066,1.0,1.0,-3.451733350753784,0.9444107413291932,2.5073225498199463,0.1696680933237075,1.0,1.0,0.0,163.9664764404297,178.0,57555.18359375,0.0,3311.091064453125,1.0,279.4413757324219,283.1372375488281,295.5367431640625,299.18280029296875,293.1499938964844,293.1499938964844,279.1499938964844,31341.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261311292648317,1.0,0.0,0.0,3.72557544708252,3.7255992889404297,9.261472087018774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.9072265625,0.0,1583.3077392578125,1895.4371337890625,0.0,3645.62890625,0.9189058542251588,1.0,0.0,3.0,1.0,0.0
18108900,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9281224608421326,0.4761537611484527,0.4299103617668152,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,0.7276536822319031,0.5698196887969971,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9539793729782104,0.5135985612869263,0.3594949543476105,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8869175910949707,0.4198073446750641,0.3993975520133972,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7463791966438293,0.2466804385185241,1.1217973232269287,284.9035339355469,284.95001220703125,301.0464172363281,292.55377197265625,298.3745422363281,297.3659362792969,284.8993225097656,1.0,0.6375037431716919,0.3675095438957214,0.3675095438957214,1.0,1.0,-3.4591495990753174,0.946855366230011,2.512294292449951,0.1701585203409195,0.9157226085662842,0.9157226085662842,0.0,165.0980682373047,178.0,58781.078125,0.0,3335.0712890625,1.0,279.1958923339844,282.9606628417969,295.5970458984375,299.42596435546875,293.1499938964844,293.1499938964844,279.1499938964844,34816.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340166449546814,1.0,0.0,0.0,3.742946147918701,3.742970943450928,9.348037224299332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.1728515625,0.0,1629.9744873046875,1895.4371337890625,0.0,3717.90234375,0.9236089587211608,1.0,0.0,3.0,1.0,0.0
18108960,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9226220846176147,0.4752773642539978,0.4292497038841247,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.7294999361038208,0.5776953101158142,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9502520561218262,0.5150232315063477,0.3605738878250122,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8828744888305664,0.4197979867458343,0.399540901184082,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7433613538742065,0.2467435896396637,1.1228044033050537,284.9034118652344,284.95001220703125,301.0505676269531,292.5483093261719,298.3739013671875,297.36346435546875,284.9049072265625,1.0,0.6407175064086914,0.367315411567688,0.367315411567688,1.0,1.0,-3.470500230789185,0.9499768018722534,2.5205233097076416,0.1706049442291259,0.898307740688324,0.898307740688324,0.0,168.02322387695312,196.0,58851.27734375,0.0,3379.008544921875,1.0,279.156982421875,282.9602355957031,295.5875549316406,299.3897399902344,293.1499938964844,293.1499938964844,279.45001220703125,36958.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380530714988708,1.0,0.0,0.0,3.697001218795776,3.697026014328003,9.119950732383586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.6943359375,0.0,1593.3551025390625,1895.4371337890625,0.0,3754.726806640625,0.9163466095924376,1.0,0.0,3.0,1.0,0.0
18109020,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9089663624763488,0.4750367999076843,0.4289314150810241,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9990000128746032,0.7316039800643921,0.6003602743148804,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.939342439174652,0.5191636085510254,0.3633957207202911,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8720423579216003,0.4206447601318359,0.4003755152225494,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7351691126823425,0.2473160028457641,1.126086711883545,285.0330505371094,284.95001220703125,301.0580139160156,292.5370788574219,298.3727111816406,297.3583068847656,285.0329284667969,1.0,0.6502288579940796,0.3669271171092987,0.3669271171092987,1.0,1.0,-3.5057053565979004,0.9601547122001648,2.545550584793091,0.1725836992263794,1.0,1.0,0.0,176.75674438476562,214.0,58556.28515625,0.0,3514.95751953125,1.0,279.4436340332031,283.1040954589844,295.5297546386719,299.2467041015625,293.1499938964844,293.1499938964844,279.1499938964844,32920.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330449104309082,1.0,0.0,0.0,3.823858976364136,3.823884248733521,9.75656689661264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.2294921875,0.0,1711.1939697265625,1895.4371337890625,0.0,3709.01904296875,0.9420139193534852,1.0,0.0,3.0,1.0,0.0
18109080,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9089663624763488,0.4750367999076843,0.4289314150810241,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9990000128746032,0.7316039800643921,0.6003602743148804,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.939342439174652,0.5191636085510254,0.3633957207202911,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8720423579216003,0.4206447601318359,0.4003755152225494,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7351691126823425,0.2473160028457641,1.126086711883545,285.0330505371094,284.95001220703125,301.0580139160156,292.5370788574219,298.3727111816406,297.3583068847656,285.0329284667969,1.0,0.6502288579940796,0.3669271171092987,0.3669271171092987,1.0,1.0,-3.5057053565979004,0.9601547122001648,2.545550584793091,0.1725836992263794,1.0,1.0,0.0,176.75674438476562,214.0,58556.28515625,0.0,3514.95751953125,1.0,279.4436340332031,283.1040954589844,295.5297546386719,299.2467041015625,293.1499938964844,293.1499938964844,279.1499938964844,32920.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330449104309082,1.0,0.0,0.0,3.823858976364136,3.823884248733521,9.75656689661264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.2294921875,0.0,1711.1939697265625,1895.4371337890625,0.0,3709.01904296875,0.9420139193534852,1.0,0.0,3.0,1.0,0.0
18109140,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8927945494651794,0.4736091494560241,0.4283856451511383,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9990000128746032,0.7295449376106262,0.6313202381134033,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9238677024841307,0.5223497152328491,0.3661199808120727,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8581333756446838,0.4207918345928192,0.4011573195457458,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7244465351104736,0.247369110584259,1.129109501838684,284.91021728515625,284.95001220703125,301.0643005371094,292.5255126953125,298.3531494140625,297.3277587890625,284.9116516113281,1.0,0.6625709533691406,0.3665388226509094,0.3665388226509094,1.0,1.0,-3.5501389503479004,0.9732474684715272,2.5768914222717285,0.1756040900945663,0.9218652844429016,0.9218652844429016,0.0,189.00552368164065,217.0,60120.80078125,0.0,3697.6142578125,1.0,279.15692138671875,282.9436950683594,295.5678100585937,299.4456787109375,293.1499938964844,293.1499938964844,278.8500061035156,36958.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452437162399292,1.0,0.0,0.0,3.7932474613189697,3.7932729721069336,9.6009819117171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.8779296875,0.0,1705.90576171875,1895.4371337890625,0.0,3820.014404296875,0.9379239082336426,1.0,0.0,3.0,1.0,0.0
18109200,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8927945494651794,0.4736091494560241,0.4283856451511383,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9990000128746032,0.7295449376106262,0.6313202381134033,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9238677024841307,0.5223497152328491,0.3661199808120727,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8581333756446838,0.4207918345928192,0.4011573195457458,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7244465351104736,0.247369110584259,1.129109501838684,284.91021728515625,284.95001220703125,301.0643005371094,292.5255126953125,298.3531494140625,297.3277587890625,284.9116516113281,1.0,0.6625709533691406,0.3665388226509094,0.3665388226509094,1.0,1.0,-3.5501389503479004,0.9732474684715272,2.5768914222717285,0.1756040900945663,0.9218652844429016,0.9218652844429016,0.0,189.00552368164065,217.0,60120.80078125,0.0,3697.6142578125,1.0,279.15692138671875,282.9436950683594,295.5678100585937,299.4456787109375,293.1499938964844,293.1499938964844,278.8500061035156,36958.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452437162399292,1.0,0.0,0.0,3.7932474613189697,3.7932729721069336,9.6009819117171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.8779296875,0.0,1705.90576171875,1895.4371337890625,0.0,3820.014404296875,0.9379239082336426,1.0,0.0,3.0,1.0,0.0
18109260,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8804432153701782,0.4719475209712982,0.4271466135978699,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9990000128746032,0.7249625325202942,0.6556568145751953,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9126797318458556,0.5252922177314758,0.3683601915836334,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8477693796157837,0.4206003546714782,0.401299774646759,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7158762216567993,0.2470193207263946,1.1292885541915894,284.8861389160156,284.95001220703125,301.0694274902344,292.5136413574219,298.32354736328125,297.2879943847656,284.8881225585937,1.0,0.6712953448295593,0.3653807938098907,0.3653807938098907,1.0,1.0,-3.581029891967773,0.979594349861145,2.601435661315918,0.1752503812313079,0.8477156758308411,0.8477156758308411,0.0,198.8413543701172,220.0,60721.1796875,0.0,3835.20263671875,1.0,278.8580322265625,282.8941650390625,295.54443359375,299.4813537597656,293.1499938964844,293.1499938964844,279.1499938964844,40269.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541880488395692,1.0,0.0,0.0,3.5929617881774902,3.5929858684539795,8.613873205831624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.228515625,0.0,1502.0811767578125,1895.4371337890625,0.0,3900.611572265625,0.8963109850883484,1.0,0.0,3.0,1.0,0.0
18109320,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8804432153701782,0.4719475209712982,0.4271466135978699,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9990000128746032,0.7249625325202942,0.6556568145751953,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9126797318458556,0.5252922177314758,0.3683601915836334,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8477693796157837,0.4206003546714782,0.401299774646759,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7158762216567993,0.2470193207263946,1.1292885541915894,284.8861389160156,284.95001220703125,301.0694274902344,292.5136413574219,298.32354736328125,297.2879943847656,284.8881225585937,1.0,0.6712953448295593,0.3653807938098907,0.3653807938098907,1.0,1.0,-3.581029891967773,0.979594349861145,2.601435661315918,0.1752503812313079,0.8477156758308411,0.8477156758308411,0.0,198.8413543701172,220.0,60721.1796875,0.0,3835.20263671875,1.0,278.8580322265625,282.8941650390625,295.54443359375,299.4813537597656,293.1499938964844,293.1499938964844,279.1499938964844,40269.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541880488395692,1.0,0.0,0.0,3.5929617881774902,3.5929858684539795,8.613873205831624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.228515625,0.0,1502.0811767578125,1895.4371337890625,0.0,3900.611572265625,0.8963109850883484,1.0,0.0,3.0,1.0,0.0
18109380,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8730194568634033,0.4718226194381714,0.4269787669181824,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9990000128746032,0.7218520045280457,0.6719794273376465,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.907087504863739,0.5295642614364624,0.3712939918041229,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.841674268245697,0.4214145541191101,0.4020693004131317,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7103605270385742,0.2472732663154602,1.1307778358459473,285.008056640625,284.95001220703125,301.07342529296875,292.5014953613281,298.30926513671875,297.2703552246094,285.0079040527344,1.0,0.6781001091003418,0.364222764968872,0.364222764968872,1.0,1.0,-3.606712579727173,0.9841492772102356,2.622563362121582,0.1739957183599472,0.9495346546173096,0.9495346546173096,0.0,205.8452606201172,223.0,60264.13671875,0.0,3944.085693359375,1.0,279.1419372558594,283.0345764160156,295.4828491210937,299.31011962890625,293.1499938964844,293.1499938964844,278.8500061035156,33653.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94651859998703,1.0,0.0,0.0,3.700514554977417,3.700538635253906,9.13729252260964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.087890625,0.0,1572.2998046875,1895.4371337890625,0.0,3831.545166015625,0.9152283668518066,1.0,0.0,3.0,1.0,0.0
18109440,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8730194568634033,0.4718226194381714,0.4269787669181824,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9990000128746032,0.7218520045280457,0.6719794273376465,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.907087504863739,0.5295642614364624,0.3712939918041229,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.841674268245697,0.4214145541191101,0.4020693004131317,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7103605270385742,0.2472732663154602,1.1307778358459473,285.008056640625,284.95001220703125,301.07342529296875,292.5014953613281,298.30926513671875,297.2703552246094,285.0079040527344,1.0,0.6781001091003418,0.364222764968872,0.364222764968872,1.0,1.0,-3.606712579727173,0.9841492772102356,2.622563362121582,0.1739957183599472,0.9495346546173096,0.9495346546173096,0.0,205.8452606201172,223.0,60264.13671875,0.0,3944.085693359375,1.0,279.1419372558594,283.0345764160156,295.4828491210937,299.31011962890625,293.1499938964844,293.1499938964844,278.8500061035156,33653.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94651859998703,1.0,0.0,0.0,3.700514554977417,3.700538635253906,9.13729252260964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.087890625,0.0,1572.2998046875,1895.4371337890625,0.0,3831.545166015625,0.9152283668518066,1.0,0.0,3.0,1.0,0.0
18109500,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8699783086776733,0.4712162017822265,0.426829844713211,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9990000128746032,0.7199974060058594,0.6786578297615051,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9050937294960022,0.5312548279762268,0.3727312684059143,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8392871022224426,0.4215482771396637,0.4024772942066192,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7081015110015869,0.2472679764032364,1.1317185163497925,284.88983154296875,284.95001220703125,301.07501220703125,292.49530029296875,298.3008728027344,297.2601928710937,284.8888244628906,1.0,0.6810117363929749,0.3636437356472015,0.3636437356472015,1.0,1.0,-3.6179232597351074,0.985884130001068,2.6320393085479736,0.1732590198516845,0.8702636957168579,0.8702636957168579,0.0,208.82427978515625,223.0,61289.296875,0.0,3991.581787109375,1.0,278.8969116210937,282.8894958496094,295.5314025878906,299.5278625488281,293.1499938964844,293.1499938964844,278.8500061035156,37423.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530752301216124,1.0,0.0,0.0,3.6735146045684814,3.67353892326355,9.004442063087481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.890625,0.0,1570.2091064453125,1895.4371337890625,0.0,3890.62353515625,0.9096480011940002,1.0,0.0,3.0,1.0,0.0
