time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109560,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8655393123626709,0.4704356789588928,0.4262734353542328,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9975215792655944,0.7180533409118652,0.6811417937278748,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9016922116279602,0.5327943563461304,0.3739043772220611,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8357064723968506,0.421519786119461,0.4026212394237518,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.704681396484375,0.2471461147069931,1.1319684982299805,284.91094970703125,284.95001220703125,301.0762939453125,292.4890441894531,298.2926025390625,297.25030517578125,284.9119873046875,1.0,0.6833137273788452,0.3631527721881866,0.3631527721881866,1.0,1.0,-3.622145891189575,0.9856380224227904,2.636507987976074,0.1723612248897552,0.8674403429031372,0.8674403429031372,0.0,212.5404663085937,226.0,61171.90625,0.0,4025.58203125,1.0,278.85711669921875,282.9096984863281,295.5172424316406,299.4721374511719,293.1499938964844,293.1499938964844,279.1499938964844,38313.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557415843009948,1.0,0.0,0.0,3.606769323348999,3.606793403625488,8.680206065037055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.0341796875,0.0,1502.710693359375,1895.4371337890625,0.0,3914.5361328125,0.8975647687911987,1.0,0.0,3.0,1.0,0.0
18109620,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8587617874145508,0.4700342714786529,0.4258816540241241,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9911990761756896,0.7168576121330261,0.6795124411582947,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8969654440879822,0.5368955135345459,0.3767361640930176,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8302066922187805,0.4221703112125397,0.4032848179340362,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6993361711502075,0.2473651766777038,1.1334459781646729,285.0079040527344,284.95001220703125,301.0780029296875,292.47637939453125,298.2889709472656,297.2489013671875,285.0070495605469,1.0,0.6867596507072449,0.3621708452701568,0.3621708452701568,1.0,1.0,-3.625697612762451,0.9836573600769044,2.642040252685547,0.169342502951622,0.9593572616577148,0.9593572616577148,0.0,218.61782836914065,229.0,60519.8046875,0.0,4072.54833984375,1.0,279.1420593261719,283.02960205078125,295.4605407714844,299.3077087402344,293.1499938964844,293.1499938964844,278.8500061035156,33360.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949066996574402,1.0,0.0,0.0,3.72201943397522,3.722043752670288,9.243800604963326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.39453125,0.0,1594.6424560546875,1895.4371337890625,0.0,3854.552734375,0.9197195172309875,1.0,0.0,3.0,1.0,0.0
18109680,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8587617874145508,0.4700342714786529,0.4258816540241241,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9911990761756896,0.7168576121330261,0.6795124411582947,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8969654440879822,0.5368955135345459,0.3767361640930176,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8302066922187805,0.4221703112125397,0.4032848179340362,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6993361711502075,0.2473651766777038,1.1334459781646729,285.0079040527344,284.95001220703125,301.0780029296875,292.47637939453125,298.2889709472656,297.2489013671875,285.0070495605469,1.0,0.6867596507072449,0.3621708452701568,0.3621708452701568,1.0,1.0,-3.625697612762451,0.9836573600769044,2.642040252685547,0.169342502951622,0.9593572616577148,0.9593572616577148,0.0,218.61782836914065,229.0,60519.8046875,0.0,4072.54833984375,1.0,279.1420593261719,283.02960205078125,295.4605407714844,299.3077087402344,293.1499938964844,293.1499938964844,278.8500061035156,33360.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949066996574402,1.0,0.0,0.0,3.72201943397522,3.722043752670288,9.243800604963326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.39453125,0.0,1594.6424560546875,1895.4371337890625,0.0,3854.552734375,0.9197195172309875,1.0,0.0,3.0,1.0,0.0
18109740,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8531489372253418,0.4684699177742004,0.4249506294727325,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9860628247261048,0.7155618667602539,0.678640604019165,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8934850692749023,0.5400116443634033,0.3792219161987304,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8258260488510132,0.4221134185791015,0.4036321640014648,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6950718760490417,0.2471910864114761,1.1342095136642456,284.901123046875,284.95001220703125,301.0785827636719,292.4634704589844,298.2805480957031,297.2415466308594,284.90234375,1.0,0.6894301772117615,0.3611889183521271,0.3611889183521271,1.0,1.0,-3.627864837646485,0.9812192916870116,2.6466455459594727,0.1664316952228546,0.8660309910774231,0.8660309910774231,0.0,223.55503845214844,232.0,61228.23828125,0.0,4108.86767578125,1.0,278.8569641113281,282.8995056152344,295.4896545410156,299.4517517089844,293.1499938964844,293.1499938964844,279.1499938964844,38629.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579302072525024,1.0,0.0,0.0,3.618440866470337,3.618464946746826,8.736475365367369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.21875,0.0,1517.8453369140625,1895.4371337890625,0.0,3934.114501953125,0.9002580046653748,1.0,0.0,3.0,1.0,0.0
18109800,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8531489372253418,0.4684699177742004,0.4249506294727325,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9860628247261048,0.7155618667602539,0.678640604019165,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8934850692749023,0.5400116443634033,0.3792219161987304,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8258260488510132,0.4221134185791015,0.4036321640014648,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6950718760490417,0.2471910864114761,1.1342095136642456,284.901123046875,284.95001220703125,301.0785827636719,292.4634704589844,298.2805480957031,297.2415466308594,284.90234375,1.0,0.6894301772117615,0.3611889183521271,0.3611889183521271,1.0,1.0,-3.627864837646485,0.9812192916870116,2.6466455459594727,0.1664316952228546,0.8660309910774231,0.8660309910774231,0.0,223.55503845214844,232.0,61228.23828125,0.0,4108.86767578125,1.0,278.8569641113281,282.8995056152344,295.4896545410156,299.4517517089844,293.1499938964844,293.1499938964844,279.1499938964844,38629.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579302072525024,1.0,0.0,0.0,3.618440866470337,3.618464946746826,8.736475365367369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.21875,0.0,1517.8453369140625,1895.4371337890625,0.0,3934.114501953125,0.9002580046653748,1.0,0.0,3.0,1.0,0.0
18109860,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8495481610298157,0.4680843949317932,0.4244403839111328,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9827142357826232,0.7157814502716064,0.6785886287689209,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8920772075653076,0.5441799163818359,0.3819983899593353,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8230998516082764,0.4227384328842163,0.4041406810283661,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6923574805259705,0.247428759932518,1.1352262496948242,285.004150390625,284.95001220703125,301.0780029296875,292.4503479003906,298.2813415527344,297.2453918457031,285.00341796875,1.0,0.691755473613739,0.3605891764163971,0.3605891764163971,1.0,1.0,-3.632352828979492,0.9806981682777404,2.6516547203063965,0.1646736711263656,0.9579238891601562,0.9579238891601562,0.0,227.0628204345703,235.0,60537.859375,0.0,4142.537109375,1.0,279.1421203613281,283.0257873535156,295.4315795898437,299.2797546386719,293.1499938964844,293.1499938964844,278.8500061035156,33527.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505683183670044,1.0,0.0,0.0,3.726607799530029,3.7266321182250977,9.266605616176092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.5986328125,0.0,1601.189453125,1895.4371337890625,0.0,3868.080810546875,0.920881986618042,1.0,0.0,3.0,1.0,0.0
18109920,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8495481610298157,0.4680843949317932,0.4244403839111328,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9827142357826232,0.7157814502716064,0.6785886287689209,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8920772075653076,0.5441799163818359,0.3819983899593353,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8230998516082764,0.4227384328842163,0.4041406810283661,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6923574805259705,0.247428759932518,1.1352262496948242,285.004150390625,284.95001220703125,301.0780029296875,292.4503479003906,298.2813415527344,297.2453918457031,285.00341796875,1.0,0.691755473613739,0.3605891764163971,0.3605891764163971,1.0,1.0,-3.632352828979492,0.9806981682777404,2.6516547203063965,0.1646736711263656,0.9579238891601562,0.9579238891601562,0.0,227.0628204345703,235.0,60537.859375,0.0,4142.537109375,1.0,279.1421203613281,283.0257873535156,295.4315795898437,299.2797546386719,293.1499938964844,293.1499938964844,278.8500061035156,33527.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505683183670044,1.0,0.0,0.0,3.726607799530029,3.7266321182250977,9.266605616176092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.5986328125,0.0,1601.189453125,1895.4371337890625,0.0,3868.080810546875,0.920881986618042,1.0,0.0,3.0,1.0,0.0
18109980,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8455550074577332,0.4665679633617401,0.4235012531280517,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9789655208587646,0.7149689197540283,0.6782765984535217,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8902525901794434,0.5473728179931641,0.3845001459121704,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8200808763504028,0.4226853251457214,0.4044374227523803,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6894167065620422,0.2472762018442154,1.1358492374420166,284.9007263183594,284.95001220703125,301.0762939453125,292.43707275390625,298.27520751953125,297.240234375,284.9019775390625,1.0,0.6938783526420593,0.3599894642829895,0.3599894642829895,1.0,1.0,-3.634973764419556,0.9796112179756165,2.655362606048584,0.1630126237869262,0.8655309677124023,0.8655309677124023,0.0,230.75167846679688,238.0,61233.33203125,0.0,4172.41015625,1.0,278.8569641113281,282.8989562988281,295.46160888671875,299.4233093261719,293.1499938964844,293.1499938964844,279.1499938964844,38708.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591005444526672,1.0,0.0,0.0,3.619173526763916,3.619197607040405,8.740012731323077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.4453125,0.0,1519.2386474609375,1895.4371337890625,0.0,3944.56396484375,0.9004989266395569,1.0,0.0,3.0,1.0,0.0
18110040,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8455550074577332,0.4665679633617401,0.4235012531280517,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9789655208587646,0.7149689197540283,0.6782765984535217,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8902525901794434,0.5473728179931641,0.3845001459121704,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8200808763504028,0.4226853251457214,0.4044374227523803,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6894167065620422,0.2472762018442154,1.1358492374420166,284.9007263183594,284.95001220703125,301.0762939453125,292.43707275390625,298.27520751953125,297.240234375,284.9019775390625,1.0,0.6938783526420593,0.3599894642829895,0.3599894642829895,1.0,1.0,-3.634973764419556,0.9796112179756165,2.655362606048584,0.1630126237869262,0.8655309677124023,0.8655309677124023,0.0,230.75167846679688,238.0,61233.33203125,0.0,4172.41015625,1.0,278.8569641113281,282.8989562988281,295.46160888671875,299.4233093261719,293.1499938964844,293.1499938964844,279.1499938964844,38708.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591005444526672,1.0,0.0,0.0,3.619173526763916,3.619197607040405,8.740012731323077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.4453125,0.0,1519.2386474609375,1895.4371337890625,0.0,3944.56396484375,0.9004989266395569,1.0,0.0,3.0,1.0,0.0
18110100,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8437668085098267,0.4663197696208954,0.4230534434318542,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9772342443466188,0.7150508761405945,0.6781107187271118,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8895500302314758,0.5494286417961121,0.3857686221599579,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8187107443809509,0.422931045293808,0.4045473635196686,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6880634427070618,0.2473485916852951,1.1359434127807615,285.0129089355469,284.95001220703125,301.07501220703125,292.43035888671875,298.27508544921875,297.2417907714844,285.01397705078125,1.0,0.6948416233062744,0.3596895933151245,0.3596895933151245,1.0,1.0,-3.6359994411468506,0.978983461856842,2.6570160388946533,0.1620128005743026,0.9434043169021606,0.9434043169021606,0.0,232.4166412353516,238.0,60411.6640625,0.0,4185.501953125,1.0,279.1008605957031,283.0335388183594,295.4022827148437,299.2068786621094,293.1499938964844,293.1499938964844,279.1499938964844,34243.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534346461296082,1.0,0.0,0.0,3.6656923294067374,3.665716171264648,8.966135851551371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.29296875,0.0,1537.497802734375,1895.4371337890625,0.0,3893.850830078125,0.9090585112571716,1.0,0.0,3.0,1.0,0.0
18110160,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8427367806434631,0.4662084579467773,0.4229906499385834,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.976241409778595,0.7153165340423584,0.6783760786056519,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8896347284317017,0.5516161322593689,0.3873072564601898,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8179934620857239,0.4233099520206451,0.4049200415611267,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6873433589935303,0.2475269734859466,1.1368123292922974,285.0040588378906,284.95001220703125,301.07342529296875,292.4236145019531,298.27606201171875,297.2449645996094,285.00299072265625,1.0,0.6959289312362671,0.3593764305114746,0.3593764305114746,1.0,1.0,-3.639585256576538,0.979118824005127,2.660466432571411,0.161252960562706,0.9575088024139404,0.9575088024139404,0.0,233.66720581054688,241.0,60536.19140625,0.0,4202.86669921875,1.0,279.14312744140625,283.0253295898437,295.4033203125,299.25128173828125,293.1499938964844,293.1499938964844,278.8500061035156,33492.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515715837478638,1.0,0.0,0.0,3.728461503982544,3.728485822677612,9.275826187149504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.3515625,0.0,1603.0599365234375,1895.4371337890625,0.0,3877.109375,0.9210147857666016,1.0,0.0,3.0,1.0,0.0
18110220,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.839230477809906,0.4647082686424255,0.4220605194568634,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.972747266292572,0.7145010828971863,0.6780757904052734,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8882673978805542,0.5548577308654785,0.3898403644561767,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8153222799301147,0.4232461154460907,0.40519979596138,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6847816705703735,0.2473772466182708,1.1374115943908691,284.9007873535156,284.95001220703125,301.0694274902344,292.4100341796875,298.26959228515625,297.24029541015625,284.9018859863281,1.0,0.6979073286056519,0.3587501049041748,0.3587501049041748,1.0,1.0,-3.6422197818756095,0.9779431819915771,2.664276599884033,0.1595020592212677,0.8653613328933716,0.8653613328933716,0.0,237.0675811767578,244.0,61235.05078125,0.0,4231.08251953125,1.0,278.8573913574219,282.8988342285156,295.4340209960937,299.3954467773437,293.1499938964844,293.1499938964844,279.1499938964844,38638.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600812196731568,1.0,0.0,0.0,3.6198558807373047,3.619879961013794,8.743309649617004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.3115234375,0.0,1519.4677734375,1895.4371337890625,0.0,3953.309814453125,0.9005929231643677,1.0,0.0,3.0,1.0,0.0
18110280,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.839230477809906,0.4647082686424255,0.4220605194568634,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.972747266292572,0.7145010828971863,0.6780757904052734,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8882673978805542,0.5548577308654785,0.3898403644561767,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8153222799301147,0.4232461154460907,0.40519979596138,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6847816705703735,0.2473772466182708,1.1374115943908691,284.9007873535156,284.95001220703125,301.0694274902344,292.4100341796875,298.26959228515625,297.24029541015625,284.9018859863281,1.0,0.6979073286056519,0.3587501049041748,0.3587501049041748,1.0,1.0,-3.6422197818756095,0.9779431819915771,2.664276599884033,0.1595020592212677,0.8653613328933716,0.8653613328933716,0.0,237.0675811767578,244.0,61235.05078125,0.0,4231.08251953125,1.0,278.8573913574219,282.8988342285156,295.4340209960937,299.3954467773437,293.1499938964844,293.1499938964844,279.1499938964844,38638.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600812196731568,1.0,0.0,0.0,3.6198558807373047,3.619879961013794,8.743309649617004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.3115234375,0.0,1519.4677734375,1895.4371337890625,0.0,3953.309814453125,0.9005929231643677,1.0,0.0,3.0,1.0,0.0
18110340,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8366904258728027,0.4643469452857971,0.4215584695339203,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.970131516456604,0.714790940284729,0.6781379580497742,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8879027366638184,0.5591499209403992,0.3926849365234375,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8134137392044067,0.4238516986370086,0.4056678414344787,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.682920515537262,0.247622475028038,1.1383506059646606,285.0040283203125,284.95001220703125,301.0643005371094,292.3963623046875,298.2699584960937,297.2452087402344,285.0033264160156,1.0,0.6998763084411621,0.3581237494945526,0.3581237494945526,1.0,1.0,-3.646795511245728,0.977384090423584,2.669411420822144,0.1576899886131286,0.9573060870170592,0.9573060870170592,0.0,239.840560913086,247.0,60528.984375,0.0,4260.68408203125,1.0,279.1421203613281,283.0256652832031,295.3768310546875,299.22381591796875,293.1499938964844,293.1499938964844,278.8500061035156,33556.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526104927062988,1.0,0.0,0.0,3.7261650562286377,3.726189374923706,9.264404070563614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.8359375,0.0,1600.901611328125,1895.4371337890625,0.0,3886.44921875,0.9208065271377563,1.0,0.0,3.0,1.0,0.0
18110400,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8366904258728027,0.4643469452857971,0.4215584695339203,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.970131516456604,0.714790940284729,0.6781379580497742,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8879027366638184,0.5591499209403992,0.3926849365234375,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8134137392044067,0.4238516986370086,0.4056678414344787,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.682920515537262,0.247622475028038,1.1383506059646606,285.0040283203125,284.95001220703125,301.0643005371094,292.3963623046875,298.2699584960937,297.2452087402344,285.0033264160156,1.0,0.6998763084411621,0.3581237494945526,0.3581237494945526,1.0,1.0,-3.646795511245728,0.977384090423584,2.669411420822144,0.1576899886131286,0.9573060870170592,0.9573060870170592,0.0,239.840560913086,247.0,60528.984375,0.0,4260.68408203125,1.0,279.1421203613281,283.0256652832031,295.3768310546875,299.22381591796875,293.1499938964844,293.1499938964844,278.8500061035156,33556.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526104927062988,1.0,0.0,0.0,3.7261650562286377,3.726189374923706,9.264404070563614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.8359375,0.0,1600.901611328125,1895.4371337890625,0.0,3886.44921875,0.9208065271377563,1.0,0.0,3.0,1.0,0.0
18110460,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8333855271339417,0.4628452360630035,0.4206205308437347,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9666244983673096,0.7138987183570862,0.6777628064155579,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8866981863975525,0.5624226331710815,0.3952374160289764,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8108254075050354,0.4237622022628784,0.405920535326004,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6805029511451721,0.2474606335163116,1.1388880014419556,284.9008483886719,284.95001220703125,301.0580139160156,292.382568359375,298.2629089355469,297.2406921386719,284.902099609375,1.0,0.7017970085144043,0.3574916422367096,0.3574916422367096,1.0,1.0,-3.649247169494629,0.9761251211166382,2.6731221675872803,0.1558993905782699,0.865139901638031,0.865139901638031,0.0,243.1867218017578,250.0,61217.32421875,0.0,4288.1611328125,1.0,278.8569641113281,282.89923095703125,295.4068603515625,299.36700439453125,293.1499938964844,293.1499938964844,279.1499938964844,38724.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610958695411682,1.0,0.0,0.0,3.6180129051208496,3.618036985397339,8.73440853865759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.9462890625,0.0,1518.075927734375,1895.4371337890625,0.0,3962.348388671875,0.9002528190612793,1.0,0.0,3.0,1.0,0.0
18110520,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8333855271339417,0.4628452360630035,0.4206205308437347,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9666244983673096,0.7138987183570862,0.6777628064155579,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8866981863975525,0.5624226331710815,0.3952374160289764,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8108254075050354,0.4237622022628784,0.405920535326004,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6805029511451721,0.2474606335163116,1.1388880014419556,284.9008483886719,284.95001220703125,301.0580139160156,292.382568359375,298.2629089355469,297.2406921386719,284.902099609375,1.0,0.7017970085144043,0.3574916422367096,0.3574916422367096,1.0,1.0,-3.649247169494629,0.9761251211166382,2.6731221675872803,0.1558993905782699,0.865139901638031,0.865139901638031,0.0,243.1867218017578,250.0,61217.32421875,0.0,4288.1611328125,1.0,278.8569641113281,282.89923095703125,295.4068603515625,299.36700439453125,293.1499938964844,293.1499938964844,279.1499938964844,38724.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610958695411682,1.0,0.0,0.0,3.6180129051208496,3.618036985397339,8.73440853865759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.9462890625,0.0,1518.075927734375,1895.4371337890625,0.0,3962.348388671875,0.9002528190612793,1.0,0.0,3.0,1.0,0.0
18110580,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8309744596481323,0.4624802768230438,0.4201116561889648,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.963982880115509,0.7141081094741821,0.6777462959289551,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8864369988441467,0.5667605996131897,0.3981082141399383,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8089547753334045,0.424343079328537,0.4063621759414673,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6787329912185669,0.2476927638053894,1.1397583484649658,285.0038146972656,284.95001220703125,301.0505676269531,292.36871337890625,298.2627258300781,297.2457275390625,285.0030822753906,1.0,0.7037214636802673,0.3568595349788666,0.3568595349788666,1.0,1.0,-3.653637170791626,0.9754793047904968,2.6781578063964844,0.154045820236206,0.95678448677063,0.95678448677063,0.0,245.93263244628903,253.0,60512.25390625,0.0,4317.212890625,1.0,279.1421203613281,283.0257263183594,295.3490600585937,299.1947326660156,293.1499938964844,293.1499938964844,278.8500061035156,33565.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535720348358154,1.0,0.0,0.0,3.725054025650024,3.7250783443450928,9.258879458684532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.728515625,0.0,1599.6942138671875,1895.4371337890625,0.0,3895.08447265625,0.9205642342567444,1.0,0.0,3.0,1.0,0.0
18110640,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8309744596481323,0.4624802768230438,0.4201116561889648,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.963982880115509,0.7141081094741821,0.6777462959289551,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8864369988441467,0.5667605996131897,0.3981082141399383,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8089547753334045,0.424343079328537,0.4063621759414673,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6787329912185669,0.2476927638053894,1.1397583484649658,285.0038146972656,284.95001220703125,301.0505676269531,292.36871337890625,298.2627258300781,297.2457275390625,285.0030822753906,1.0,0.7037214636802673,0.3568595349788666,0.3568595349788666,1.0,1.0,-3.653637170791626,0.9754793047904968,2.6781578063964844,0.154045820236206,0.95678448677063,0.95678448677063,0.0,245.93263244628903,253.0,60512.25390625,0.0,4317.212890625,1.0,279.1421203613281,283.0257263183594,295.3490600585937,299.1947326660156,293.1499938964844,293.1499938964844,278.8500061035156,33565.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535720348358154,1.0,0.0,0.0,3.725054025650024,3.7250783443450928,9.258879458684532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.728515625,0.0,1599.6942138671875,1895.4371337890625,0.0,3895.08447265625,0.9205642342567444,1.0,0.0,3.0,1.0,0.0
18110700,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8297253847122192,0.461800068616867,0.4198441207408905,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9626027941703796,0.7137231230735779,0.6777530908584595,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8862506747245789,0.568475604057312,0.3995394110679626,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8079925179481506,0.4243574440479278,0.406618058681488,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6778594851493835,0.2476615011692047,1.140410304069519,284.8797607421875,284.95001220703125,301.0464172363281,292.3617858886719,298.25958251953125,297.2442626953125,284.8782653808594,1.0,0.704738974571228,0.356543481349945,0.356543481349945,1.0,1.0,-3.6561450958251953,0.9752456545829772,2.680899381637573,0.1532863974571228,0.8712238669395447,0.8712238669395447,0.0,247.3946990966797,253.0,61434.40234375,0.0,4333.15625,1.0,278.8961486816406,282.87664794921875,295.3955078125,299.4048156738281,293.1499938964844,293.1499938964844,278.8500061035156,37555.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598237872123718,1.0,0.0,0.0,3.693779468536377,3.693804264068604,9.104061859943612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.291015625,0.0,1594.2037353515625,1895.4371337890625,0.0,3951.0146484375,0.9141873121261596,1.0,0.0,3.0,1.0,0.0
18110760,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8278127312660217,0.4609803855419159,0.4191740751266479,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9604398012161256,0.7131367921829224,0.67729651927948,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8853508234024048,0.5700662732124329,0.4006848931312561,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8063893914222717,0.4242286384105682,0.4065912365913391,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6764235496520996,0.2475177347660064,1.140235424041748,284.90093994140625,284.95001220703125,301.0419921875,292.3548278808594,298.25518798828125,297.24127197265625,284.90234375,1.0,0.7056050300598145,0.3562389314174652,0.3562389314174652,1.0,1.0,-3.655927658081055,0.9741960763931274,2.6817314624786377,0.1522752940654754,0.8648081421852112,0.8648081421852112,0.0,249.2615509033203,256.0,61193.63671875,0.0,4344.2294921875,1.0,278.8570556640625,282.89990234375,295.3790588378906,299.3375549316406,293.1499938964844,293.1499938964844,279.1499938964844,38741.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620248079299928,1.0,0.0,0.0,3.6159746646881104,3.6159989833831774,8.72457064815535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.4951171875,0.0,1515.9666748046875,1895.4371337890625,0.0,3970.61474609375,0.8998777866363525,1.0,0.0,3.0,1.0,0.0
18110820,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8254919648170471,0.4606088101863861,0.418660819530487,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.957762897014618,0.7132622599601746,0.6772028803825378,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.88516765832901,0.5744468569755554,0.4035831689834595,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8045241832733154,0.424783319234848,0.4070085287094116,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.674726665019989,0.2477361112833023,1.1410446166992188,285.0035400390625,284.95001220703125,301.03228759765625,292.3409118652344,298.2545166015625,297.2463684082031,285.0028381347656,1.0,0.7074966430664062,0.3556298911571502,0.3556298911571502,1.0,1.0,-3.660149812698364,0.973562240600586,2.6865875720977783,0.1504821330308914,0.9561367034912108,0.9561367034912108,0.0,252.00067138671875,259.0,60488.33984375,0.0,4372.89404296875,1.0,279.14208984375,283.02593994140625,295.3211364746094,299.1650390625,293.1499938964844,293.1499938964844,278.8500061035156,33571.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544848203659058,1.0,0.0,0.0,3.7233567237854,3.7233810424804688,9.250444463759776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.6923828125,0.0,1597.7884521484375,1895.4371337890625,0.0,3903.2734375,0.9201868772506714,1.0,0.0,3.0,1.0,0.0
18110880,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8254919648170471,0.4606088101863861,0.418660819530487,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.957762897014618,0.7132622599601746,0.6772028803825378,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.88516765832901,0.5744468569755554,0.4035831689834595,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8045241832733154,0.424783319234848,0.4070085287094116,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.674726665019989,0.2477361112833023,1.1410446166992188,285.0035400390625,284.95001220703125,301.03228759765625,292.3409118652344,298.2545166015625,297.2463684082031,285.0028381347656,1.0,0.7074966430664062,0.3556298911571502,0.3556298911571502,1.0,1.0,-3.660149812698364,0.973562240600586,2.6865875720977783,0.1504821330308914,0.9561367034912108,0.9561367034912108,0.0,252.00067138671875,259.0,60488.33984375,0.0,4372.89404296875,1.0,279.14208984375,283.02593994140625,295.3211364746094,299.1650390625,293.1499938964844,293.1499938964844,278.8500061035156,33571.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544848203659058,1.0,0.0,0.0,3.7233567237854,3.7233810424804688,9.250444463759776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.6923828125,0.0,1597.7884521484375,1895.4371337890625,0.0,3903.2734375,0.9201868772506714,1.0,0.0,3.0,1.0,0.0
18110940,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8224161267280579,0.4591086208820343,0.4177136123180389,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9541682600975036,0.7122098803520203,0.6766682863235474,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8841633200645447,0.5777835249900818,0.4061767160892486,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8019841313362122,0.4246418178081512,0.4072077870368957,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6724995970726013,0.2475468963384628,1.141448140144348,284.9014892578125,284.95001220703125,301.0214233398437,292.3269958496094,298.2464599609375,297.2419738769531,284.9023742675781,1.0,0.7093466520309448,0.3550208210945129,0.3550208210945129,1.0,1.0,-3.662222385406494,0.9722431302070618,2.689979076385498,0.1487356573343277,0.8645865321159363,0.8645865321159363,0.0,255.3336639404297,262.0,61176.3828125,0.0,4399.4189453125,1.0,278.8577575683594,282.9004821777344,295.3504333496094,299.3070678710937,293.1499938964844,293.1499938964844,279.1499938964844,38597.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628822803497314,1.0,0.0,0.0,3.6156952381134033,3.6157193183898926,8.723222322259971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.673828125,0.0,1514.58837890625,1895.4371337890625,0.0,3978.23681640625,0.8997247815132141,1.0,0.0,3.0,1.0,0.0
18111000,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8224161267280579,0.4591086208820343,0.4177136123180389,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9541682600975036,0.7122098803520203,0.6766682863235474,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8841633200645447,0.5777835249900818,0.4061767160892486,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8019841313362122,0.4246418178081512,0.4072077870368957,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6724995970726013,0.2475468963384628,1.141448140144348,284.9014892578125,284.95001220703125,301.0214233398437,292.3269958496094,298.2464599609375,297.2419738769531,284.9023742675781,1.0,0.7093466520309448,0.3550208210945129,0.3550208210945129,1.0,1.0,-3.662222385406494,0.9722431302070618,2.689979076385498,0.1487356573343277,0.8645865321159363,0.8645865321159363,0.0,255.3336639404297,262.0,61176.3828125,0.0,4399.4189453125,1.0,278.8577575683594,282.9004821777344,295.3504333496094,299.3070678710937,293.1499938964844,293.1499938964844,279.1499938964844,38597.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628822803497314,1.0,0.0,0.0,3.6156952381134033,3.6157193183898926,8.723222322259971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.673828125,0.0,1514.58837890625,1895.4371337890625,0.0,3978.23681640625,0.8997247815132141,1.0,0.0,3.0,1.0,0.0
18111060,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.820171058177948,0.4587309062480926,0.4172042608261108,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9514786601066588,0.7122529149055481,0.6765064597129822,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8840627074241638,0.5822069048881531,0.4091083407402038,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8001862168312073,0.4251704812049866,0.4076052010059356,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6708800196647644,0.2477526068687439,1.142210602760315,285.0033569335937,284.95001220703125,301.0094299316406,292.3130798339844,298.245361328125,297.24713134765625,285.0026550292969,1.0,0.7112098336219788,0.3544464111328125,0.3544464111328125,1.0,1.0,-3.666327476501465,0.9716717600822448,2.694655656814575,0.1470498889684677,0.9553494453430176,0.9553494453430176,0.0,258.06170654296875,265.0,60457.796875,0.0,4427.798828125,1.0,279.14208984375,283.0263977050781,295.2931823730469,299.13482666015625,293.1499938964844,293.1499938964844,278.8500061035156,33575.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955350697040558,1.0,0.0,0.0,3.721045970916748,3.721070289611816,9.238966072189214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.857421875,0.0,1595.1612548828125,1895.4371337890625,0.0,3911.03515625,0.9196640253067015,1.0,0.0,3.0,1.0,0.0
18111120,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.820171058177948,0.4587309062480926,0.4172042608261108,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9514786601066588,0.7122529149055481,0.6765064597129822,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8840627074241638,0.5822069048881531,0.4091083407402038,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8001862168312073,0.4251704812049866,0.4076052010059356,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6708800196647644,0.2477526068687439,1.142210602760315,285.0033569335937,284.95001220703125,301.0094299316406,292.3130798339844,298.245361328125,297.24713134765625,285.0026550292969,1.0,0.7112098336219788,0.3544464111328125,0.3544464111328125,1.0,1.0,-3.666327476501465,0.9716717600822448,2.694655656814575,0.1470498889684677,0.9553494453430176,0.9553494453430176,0.0,258.06170654296875,265.0,60457.796875,0.0,4427.798828125,1.0,279.14208984375,283.0263977050781,295.2931823730469,299.13482666015625,293.1499938964844,293.1499938964844,278.8500061035156,33575.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955350697040558,1.0,0.0,0.0,3.721045970916748,3.721070289611816,9.238966072189214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.857421875,0.0,1595.1612548828125,1895.4371337890625,0.0,3911.03515625,0.9196640253067015,1.0,0.0,3.0,1.0,0.0
18111180,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8171579837799072,0.4572303593158722,0.4162552654743194,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.94786274433136,0.7111214995384216,0.6758970618247986,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8831452131271362,0.5855738520622253,0.4117240607738495,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.797723650932312,0.4250026345252991,0.4077797532081604,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6687415242195129,0.2475511133670807,1.1425596475601196,284.901611328125,284.95001220703125,300.99627685546875,292.2991943359375,298.2368469238281,297.2427673339844,284.9024963378906,1.0,0.7130306959152222,0.353872001171112,0.353872001171112,1.0,1.0,-3.66823935508728,0.970407485961914,2.697831869125366,0.1454136073589325,0.8640119433403015,0.8640119433403015,0.0,261.39306640625,268.0,61142.6171875,0.0,4453.94287109375,1.0,278.8577575683594,282.9013061523437,295.3226013183594,299.2767639160156,293.1499938964844,293.1499938964844,279.1499938964844,38601.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637354612350464,1.0,0.0,0.0,3.612980365753174,3.613004446029663,8.710127303857007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.3447265625,0.0,1511.6412353515625,1895.4371337890625,0.0,3985.8134765625,0.8991257548332214,1.0,0.0,3.0,1.0,0.0
18111240,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8171579837799072,0.4572303593158722,0.4162552654743194,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.94786274433136,0.7111214995384216,0.6758970618247986,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8831452131271362,0.5855738520622253,0.4117240607738495,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.797723650932312,0.4250026345252991,0.4077797532081604,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6687415242195129,0.2475511133670807,1.1425596475601196,284.901611328125,284.95001220703125,300.99627685546875,292.2991943359375,298.2368469238281,297.2427673339844,284.9024963378906,1.0,0.7130306959152222,0.353872001171112,0.353872001171112,1.0,1.0,-3.66823935508728,0.970407485961914,2.697831869125366,0.1454136073589325,0.8640119433403015,0.8640119433403015,0.0,261.39306640625,268.0,61142.6171875,0.0,4453.94287109375,1.0,278.8577575683594,282.9013061523437,295.3226013183594,299.2767639160156,293.1499938964844,293.1499938964844,279.1499938964844,38601.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637354612350464,1.0,0.0,0.0,3.612980365753174,3.613004446029663,8.710127303857007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.3447265625,0.0,1511.6412353515625,1895.4371337890625,0.0,3985.8134765625,0.8991257548332214,1.0,0.0,3.0,1.0,0.0
18111300,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8157469034194946,0.456973135471344,0.4158113300800323,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9461427330970764,0.7110166549682617,0.6755698323249817,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8828033208847046,0.5877429246902466,0.4130623042583465,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7965624332427979,0.4251883029937744,0.4078347682952881,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.6677117347717285,0.2475951910018921,1.14252507686615,285.0124206542969,284.95001220703125,300.9892883300781,292.29229736328125,298.2355041503906,297.2446594238281,285.0133972167969,1.0,0.7138797640800476,0.3535847961902618,0.3535847961902618,1.0,1.0,-3.668938875198364,0.9697009921073914,2.699237823486328,0.144436314702034,0.9409155249595642,0.9409155249595642,0.0,262.9459228515625,268.0,60303.51171875,0.0,4465.62255859375,1.0,279.100830078125,283.0350341796875,295.2636413574219,299.060302734375,293.1499938964844,293.1499938964844,279.1499938964844,34260.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580557346343994,1.0,0.0,0.0,3.657779693603516,3.657803535461426,8.927469821173872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.7431640625,0.0,1528.79931640625,1895.4371337890625,0.0,3935.2353515625,0.9073071479797364,1.0,0.0,3.0,1.0,0.0
18111360,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8149353265762329,0.4568459391593933,0.4157346189022064,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9451433420181274,0.711081862449646,0.675652265548706,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8830941915512085,0.5900387763977051,0.4146775007247925,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7959693074226379,0.425503671169281,0.4081477224826813,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6671766042709351,0.2477438747882843,1.143255352973938,285.0030517578125,284.95001220703125,300.98199462890625,292.285400390625,298.2352294921875,297.2480163574219,285.0019836425781,1.0,0.7148638963699341,0.3533009588718414,0.3533009588718414,1.0,1.0,-3.672141551971436,0.9697782397270204,2.7023632526397705,0.1437346488237381,0.9543927311897278,0.9543927311897278,0.0,264.1273498535156,271.0,60422.03125,0.0,4481.90234375,1.0,279.1430969238281,283.0265808105469,295.2644958496094,299.1038818359375,293.1499938964844,293.1499938964844,278.8500061035156,33518.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956131875514984,1.0,0.0,0.0,3.720155715942383,3.720180034637451,9.234545359504408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.0634765625,0.0,1593.7022705078125,1895.4371337890625,0.0,3918.031005859375,0.919157326221466,1.0,0.0,3.0,1.0,0.0
