time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111420,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8119640946388245,0.4553453028202057,0.4147944450378418,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9415457844734192,0.7098739147186279,0.6749804019927979,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8822745680809021,0.593434751033783,0.4173223376274109,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7935965061187744,0.4253100752830505,0.408303827047348,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6651360988616943,0.247531846165657,1.1435707807540894,284.9010314941406,284.95001220703125,300.9665832519531,292.27166748046875,298.2261657714844,297.2436828613281,284.902099609375,1.0,0.7166590690612793,0.3527332842350006,0.3527332842350006,1.0,1.0,-3.6739614009857178,0.968500316143036,2.705461025238037,0.1421338617801666,0.8629612922668457,0.8629612922668457,0.0,267.4462585449219,274.0,61100.66796875,0.0,4507.77978515625,1.0,278.8574523925781,282.9017333984375,295.2952575683594,299.2467346191406,293.1499938964844,293.1499938964844,279.1499938964844,38674.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645647406578064,1.0,0.0,0.0,3.609393835067749,3.6094179153442383,8.692842925484001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.005859375,0.0,1508.2479248046875,1895.4371337890625,0.0,3993.170654296875,0.8982956409454346,1.0,0.0,3.0,1.0,0.0
18111480,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8119640946388245,0.4553453028202057,0.4147944450378418,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9415457844734192,0.7098739147186279,0.6749804019927979,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8822745680809021,0.593434751033783,0.4173223376274109,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7935965061187744,0.4253100752830505,0.408303827047348,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6651360988616943,0.247531846165657,1.1435707807540894,284.9010314941406,284.95001220703125,300.9665832519531,292.27166748046875,298.2261657714844,297.2436828613281,284.902099609375,1.0,0.7166590690612793,0.3527332842350006,0.3527332842350006,1.0,1.0,-3.6739614009857178,0.968500316143036,2.705461025238037,0.1421338617801666,0.8629612922668457,0.8629612922668457,0.0,267.4462585449219,274.0,61100.66796875,0.0,4507.77978515625,1.0,278.8574523925781,282.9017333984375,295.2952575683594,299.2467346191406,293.1499938964844,293.1499938964844,279.1499938964844,38674.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645647406578064,1.0,0.0,0.0,3.609393835067749,3.6094179153442383,8.692842925484001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.005859375,0.0,1508.2479248046875,1895.4371337890625,0.0,3993.170654296875,0.8982956409454346,1.0,0.0,3.0,1.0,0.0
18111540,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8097509741783142,0.4549522399902344,0.4142727851867676,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.93883216381073,0.7097524404525757,0.674665629863739,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8822856545448303,0.597937822341919,0.4203041493892669,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7918992042541504,0.4257832765579223,0.4086491465568542,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6636369824409485,0.2477131634950637,1.1442240476608276,285.0028686523437,284.95001220703125,300.95001220703125,292.2580261230469,298.2240295410156,297.2489318847656,285.0021667480469,1.0,0.7184661626815796,0.3521655797958374,0.3521655797958374,1.0,1.0,-3.677734136581421,0.9678339958190918,2.709900140762329,0.1404767483472824,0.9535301923751832,0.9535301923751832,0.0,270.17657470703125,277.0,60384.19140625,0.0,4535.4501953125,1.0,279.1420593261719,283.0276184082031,295.23785400390625,299.0741577148437,293.1499938964844,293.1499938964844,278.8500061035156,33577.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569708108901978,1.0,0.0,0.0,3.715293884277344,3.715318202972412,9.210424991579202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.5517578125,0.0,1588.5853271484375,1895.4371337890625,0.0,3925.537841796875,0.9183764457702636,1.0,0.0,3.0,1.0,0.0
18111600,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8097509741783142,0.4549522399902344,0.4142727851867676,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.93883216381073,0.7097524404525757,0.674665629863739,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8822856545448303,0.597937822341919,0.4203041493892669,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7918992042541504,0.4257832765579223,0.4086491465568542,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6636369824409485,0.2477131634950637,1.1442240476608276,285.0028686523437,284.95001220703125,300.95001220703125,292.2580261230469,298.2240295410156,297.2489318847656,285.0021667480469,1.0,0.7184661626815796,0.3521655797958374,0.3521655797958374,1.0,1.0,-3.677734136581421,0.9678339958190918,2.709900140762329,0.1404767483472824,0.9535301923751832,0.9535301923751832,0.0,270.17657470703125,277.0,60384.19140625,0.0,4535.4501953125,1.0,279.1420593261719,283.0276184082031,295.23785400390625,299.0741577148437,293.1499938964844,293.1499938964844,278.8500061035156,33577.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569708108901978,1.0,0.0,0.0,3.715293884277344,3.715318202972412,9.210424991579202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.5517578125,0.0,1588.5853271484375,1895.4371337890625,0.0,3925.537841796875,0.9183764457702636,1.0,0.0,3.0,1.0,0.0
18111660,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8067411184310913,0.4534494280815124,0.4133181869983673,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9352301359176636,0.708466112613678,0.6739081740379333,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8815182447433472,0.6013600826263428,0.4229600727558136,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.789578914642334,0.4255606532096863,0.408771812915802,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6616623997688293,0.2474887818098068,1.1444700956344604,284.9018249511719,284.95001220703125,300.9326171875,292.2442321777344,298.2144470214844,297.24462890625,284.9026794433594,1.0,0.7202308177947998,0.3515942692756653,0.3515942692756653,1.0,1.0,-3.679323434829712,0.966467261314392,2.7128560543060303,0.1388570815324783,0.8626147508621216,0.8626147508621216,0.0,273.5071716308594,280.0,61060.51171875,0.0,4560.81982421875,1.0,278.8578186035156,282.9033508300781,295.267578125,299.2159423828125,293.1499938964844,293.1499938964844,279.1499938964844,38612.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653420448303224,1.0,0.0,0.0,3.60635757446289,3.606381416320801,8.67822336658719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.4423828125,0.0,1504.4677734375,1895.4371337890625,0.0,4000.06005859375,0.8976641893386841,1.0,0.0,3.0,1.0,0.0
18111720,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8067411184310913,0.4534494280815124,0.4133181869983673,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9352301359176636,0.708466112613678,0.6739081740379333,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8815182447433472,0.6013600826263428,0.4229600727558136,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.789578914642334,0.4255606532096863,0.408771812915802,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6616623997688293,0.2474887818098068,1.1444700956344604,284.9018249511719,284.95001220703125,300.9326171875,292.2442321777344,298.2144470214844,297.24462890625,284.9026794433594,1.0,0.7202308177947998,0.3515942692756653,0.3515942692756653,1.0,1.0,-3.679323434829712,0.966467261314392,2.7128560543060303,0.1388570815324783,0.8626147508621216,0.8626147508621216,0.0,273.5071716308594,280.0,61060.51171875,0.0,4560.81982421875,1.0,278.8578186035156,282.9033508300781,295.267578125,299.2159423828125,293.1499938964844,293.1499938964844,279.1499938964844,38612.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653420448303224,1.0,0.0,0.0,3.60635757446289,3.606381416320801,8.67822336658719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.4423828125,0.0,1504.4677734375,1895.4371337890625,0.0,4000.06005859375,0.8976641893386841,1.0,0.0,3.0,1.0,0.0
18111780,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8045092821121216,0.4530491828918457,0.4127954542636871,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9325388073921204,0.7082653045654297,0.6735241413116455,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8815863728523254,0.605901300907135,0.4259694516658783,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7879352569580078,0.4260060787200928,0.40909343957901,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6602253317832947,0.2476593255996704,1.145080327987671,285.0025634765625,284.95001220703125,300.9147644042969,292.2301025390625,298.2120056152344,297.2499084472656,285.0018615722656,1.0,0.7220115661621094,0.3510229587554931,0.3510229587554931,1.0,1.0,-3.682964324951172,0.9657411575317384,2.7172231674194336,0.1371777951717376,0.9523675441741944,0.9523675441741944,0.0,276.2322692871094,283.0,60339.31640625,0.0,4588.1787109375,1.0,279.1420288085937,283.0283508300781,295.21002197265625,299.0433654785156,293.1499938964844,293.1499938964844,278.8500061035156,33582.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577828049659728,1.0,0.0,0.0,3.7117979526519775,3.711822032928467,9.193099117510428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.8857421875,0.0,1584.6171875,1895.4371337890625,0.0,3932.797119140625,0.9175876975059508,1.0,0.0,3.0,1.0,0.0
18111840,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8045092821121216,0.4530491828918457,0.4127954542636871,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9325388073921204,0.7082653045654297,0.6735241413116455,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8815863728523254,0.605901300907135,0.4259694516658783,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7879352569580078,0.4260060787200928,0.40909343957901,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6602253317832947,0.2476593255996704,1.145080327987671,285.0025634765625,284.95001220703125,300.9147644042969,292.2301025390625,298.2120056152344,297.2499084472656,285.0018615722656,1.0,0.7220115661621094,0.3510229587554931,0.3510229587554931,1.0,1.0,-3.682964324951172,0.9657411575317384,2.7172231674194336,0.1371777951717376,0.9523675441741944,0.9523675441741944,0.0,276.2322692871094,283.0,60339.31640625,0.0,4588.1787109375,1.0,279.1420288085937,283.0283508300781,295.21002197265625,299.0433654785156,293.1499938964844,293.1499938964844,278.8500061035156,33582.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577828049659728,1.0,0.0,0.0,3.7117979526519775,3.711822032928467,9.193099117510428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.8857421875,0.0,1584.6171875,1895.4371337890625,0.0,3932.797119140625,0.9175876975059508,1.0,0.0,3.0,1.0,0.0
18111900,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8033316731452942,0.4523621499538421,0.4125148952007293,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.931134819984436,0.7076800465583801,0.6733397245407104,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8815525770187378,0.6076835989952087,0.4274583160877228,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7870891690254211,0.425950825214386,0.4092845022678375,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6595135927200317,0.2475976049900055,1.1455978155136108,284.8797302246094,284.95001220703125,300.9056701660156,292.222900390625,298.20770263671875,297.2484741210937,284.87841796875,1.0,0.7229558825492859,0.3507373034954071,0.3507373034954071,1.0,1.0,-3.685056209564209,0.9654540419578552,2.719602346420288,0.1364991962909698,0.8673359751701355,0.8673359751701355,0.0,277.6946105957031,283.0,61246.64453125,0.0,4603.25341796875,1.0,278.8964538574219,282.8808898925781,295.25640869140625,299.2523803710937,293.1499938964844,293.1499938964844,278.8500061035156,37641.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640199542045592,1.0,0.0,0.0,3.678608655929565,3.678633451461792,9.029433272189636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.4609375,0.0,1577.609130859375,1895.4371337890625,0.0,3988.337890625,0.9108361601829528,1.0,0.0,3.0,1.0,0.0
18111960,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8015194535255432,0.4515447914600372,0.4118450880050659,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9289923310279846,0.7069043517112732,0.6727029085159302,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8808956742286682,0.6093475818634033,0.4286490380764007,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7856913805007935,0.4257566034793854,0.4091948568820953,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6583354473114014,0.2474253922700882,1.1452934741973877,284.90155029296875,284.95001220703125,300.896484375,292.2156066894531,298.2022705078125,297.24560546875,284.9028625488281,1.0,0.7237511873245239,0.3504635989665985,0.3504635989665985,1.0,1.0,-3.68444561958313,0.9643719792366028,2.720073699951172,0.1355815976858139,0.8615077137947083,0.8615077137947083,0.0,279.5545959472656,286.0,60998.11328125,0.0,4613.24951171875,1.0,278.857177734375,282.9047546386719,295.2397155761719,299.1845703125,293.1499938964844,293.1499938964844,279.1499938964844,38774.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662187695503236,1.0,0.0,0.0,3.600243091583252,3.600267171859741,8.648821676615626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.3447265625,0.0,1498.9898681640625,1895.4371337890625,0.0,4007.822998046875,0.8964205384254456,1.0,0.0,3.0,1.0,0.0
18112020,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7993249297142029,0.4511363208293915,0.4113102853298187,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.926321506500244,0.7066240906715393,0.6722396612167358,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8809967637062073,0.6139228940010071,0.4316754043102264,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7840835452079773,0.4261737167835235,0.4094867408275604,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6569451093673706,0.2475850880146026,1.1458483934402466,285.0020751953125,284.95001220703125,300.8778076171875,292.2008056640625,298.19970703125,297.2509460449219,285.0013122558594,1.0,0.7255045175552368,0.3499161601066589,0.3499161601066589,1.0,1.0,-3.687894582748413,0.9636579155921936,2.7242367267608643,0.1339542716741562,0.9510203003883362,0.9510203003883362,0.0,282.28692626953125,289.0,60287.94921875,0.0,4640.1982421875,1.0,279.1419982910156,283.02899169921875,295.1807861328125,299.0108642578125,293.1499938964844,293.1499938964844,278.8500061035156,33591.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958631992340088,1.0,0.0,0.0,3.708138465881348,3.708162546157837,9.174980846182734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.3330078125,0.0,1580.511962890625,1895.4371337890625,0.0,3940.382080078125,0.9167076349258424,1.0,0.0,3.0,1.0,0.0
18112080,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7993249297142029,0.4511363208293915,0.4113102853298187,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.926321506500244,0.7066240906715393,0.6722396612167358,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8809967637062073,0.6139228940010071,0.4316754043102264,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7840835452079773,0.4261737167835235,0.4094867408275604,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6569451093673706,0.2475850880146026,1.1458483934402466,285.0020751953125,284.95001220703125,300.8778076171875,292.2008056640625,298.19970703125,297.2509460449219,285.0013122558594,1.0,0.7255045175552368,0.3499161601066589,0.3499161601066589,1.0,1.0,-3.687894582748413,0.9636579155921936,2.7242367267608643,0.1339542716741562,0.9510203003883362,0.9510203003883362,0.0,282.28692626953125,289.0,60287.94921875,0.0,4640.1982421875,1.0,279.1419982910156,283.02899169921875,295.1807861328125,299.0108642578125,293.1499938964844,293.1499938964844,278.8500061035156,33591.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958631992340088,1.0,0.0,0.0,3.708138465881348,3.708162546157837,9.174980846182734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.3330078125,0.0,1580.511962890625,1895.4371337890625,0.0,3940.382080078125,0.9167076349258424,1.0,0.0,3.0,1.0,0.0
18112140,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7963967323303223,0.4496315121650696,0.410349577665329,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.922831118106842,0.7051896452903748,0.6713396310806274,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8803527355194092,0.6173909306526184,0.4343647360801697,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7818931937217712,0.4258971810340881,0.4095575213432312,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6551189422607422,0.2473408281803131,1.146003246307373,284.9021301269531,284.95001220703125,300.8587646484375,292.1856994628906,298.1898498535156,297.2466125488281,284.9029541015625,1.0,0.7272152900695801,0.349368691444397,0.349368691444397,1.0,1.0,-3.689172983169556,0.9622633457183838,2.726909637451172,0.1323743313550949,0.8607829213142395,0.8607829213142395,0.0,285.6160888671875,292.0,60952.59765625,0.0,4664.79150390625,1.0,278.8578796386719,282.9061279296875,295.20916748046875,299.1505126953125,293.1499938964844,293.1499938964844,279.1499938964844,38627.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670329689979552,1.0,0.0,0.0,3.5976083278656006,3.5976321697235107,8.636167194708833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.3662109375,0.0,1495.0384521484375,1895.4371337890625,0.0,4015.024658203125,0.8957377076148987,1.0,0.0,3.0,1.0,0.0
18112200,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7963967323303223,0.4496315121650696,0.410349577665329,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.922831118106842,0.7051896452903748,0.6713396310806274,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8803527355194092,0.6173909306526184,0.4343647360801697,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7818931937217712,0.4258971810340881,0.4095575213432312,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6551189422607422,0.2473408281803131,1.146003246307373,284.9021301269531,284.95001220703125,300.8587646484375,292.1856994628906,298.1898498535156,297.2466125488281,284.9029541015625,1.0,0.7272152900695801,0.349368691444397,0.349368691444397,1.0,1.0,-3.689172983169556,0.9622633457183838,2.726909637451172,0.1323743313550949,0.8607829213142395,0.8607829213142395,0.0,285.6160888671875,292.0,60952.59765625,0.0,4664.79150390625,1.0,278.8578796386719,282.9061279296875,295.20916748046875,299.1505126953125,293.1499938964844,293.1499938964844,279.1499938964844,38627.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670329689979552,1.0,0.0,0.0,3.5976083278656006,3.5976321697235107,8.636167194708833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.3662109375,0.0,1495.0384521484375,1895.4371337890625,0.0,4015.024658203125,0.8957377076148987,1.0,0.0,3.0,1.0,0.0
18112260,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7942715883255005,0.449215680360794,0.4098180532455444,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9202327132225036,0.7048326730728149,0.6708143353462219,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8805070519447327,0.6219968795776367,0.4374172687530517,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7803410291671753,0.4262878894805908,0.4098296761512756,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6537900567054749,0.2474914044141769,1.1465293169021606,285.001953125,284.95001220703125,300.8393859863281,292.1703186035156,298.1872863769531,297.2519836425781,285.001220703125,1.0,0.728944718837738,0.3488560616970062,0.3488560616970062,1.0,1.0,-3.692524909973145,0.961623191833496,2.7309017181396484,0.1308446675539016,0.9497276544570924,0.9497276544570924,0.0,288.3389587402344,295.0,60231.390625,0.0,4691.482421875,1.0,279.1419677734375,283.0302429199219,295.1502685546875,298.9764709472656,293.1499938964844,293.1499938964844,278.8500061035156,33584.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594753980636596,1.0,0.0,0.0,3.703279733657837,3.703303813934326,9.150953133030272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.15625,0.0,1574.9228515625,1895.4371337890625,0.0,3947.907958984375,0.9156732559204102,1.0,0.0,3.0,1.0,0.0
18112320,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7942715883255005,0.449215680360794,0.4098180532455444,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9202327132225036,0.7048326730728149,0.6708143353462219,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8805070519447327,0.6219968795776367,0.4374172687530517,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7803410291671753,0.4262878894805908,0.4098296761512756,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6537900567054749,0.2474914044141769,1.1465293169021606,285.001953125,284.95001220703125,300.8393859863281,292.1703186035156,298.1872863769531,297.2519836425781,285.001220703125,1.0,0.728944718837738,0.3488560616970062,0.3488560616970062,1.0,1.0,-3.692524909973145,0.961623191833496,2.7309017181396484,0.1308446675539016,0.9497276544570924,0.9497276544570924,0.0,288.3389587402344,295.0,60231.390625,0.0,4691.482421875,1.0,279.1419677734375,283.0302429199219,295.1502685546875,298.9764709472656,293.1499938964844,293.1499938964844,278.8500061035156,33584.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594753980636596,1.0,0.0,0.0,3.703279733657837,3.703303813934326,9.150953133030272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.15625,0.0,1574.9228515625,1895.4371337890625,0.0,3947.907958984375,0.9156732559204102,1.0,0.0,3.0,1.0,0.0
18112380,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7914186716079712,0.4477103650569916,0.4088551104068756,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9168457984924316,0.7033272385597229,0.66984623670578,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8799167275428772,0.6254827976226807,0.4401200115680694,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7782135009765625,0.425986111164093,0.4098763167858124,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6520337462425232,0.2472386956214904,1.1466461420059204,284.9023742675781,284.95001220703125,300.8196716308594,292.1547241210937,298.1773376464844,297.2476501464844,284.9031677246094,1.0,0.7306303381919861,0.3483434319496155,0.3483434319496155,1.0,1.0,-3.693659782409668,0.9602941870689392,2.733365535736084,0.1293615698814392,0.8597904443740845,0.8597904443740845,0.0,291.6672058105469,298.0,60890.4609375,0.0,4715.70849609375,1.0,278.85791015625,282.90771484375,295.17822265625,299.1154479980469,293.1499938964844,293.1499938964844,279.1499938964844,38630.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678845405578612,1.0,0.0,0.0,3.5925660133361816,3.592590093612671,8.611976340944238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.6962890625,0.0,1489.5738525390625,1895.4371337890625,0.0,4022.549560546875,0.894620418548584,1.0,0.0,3.0,1.0,0.0
18112440,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7914186716079712,0.4477103650569916,0.4088551104068756,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9168457984924316,0.7033272385597229,0.66984623670578,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8799167275428772,0.6254827976226807,0.4401200115680694,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7782135009765625,0.425986111164093,0.4098763167858124,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6520337462425232,0.2472386956214904,1.1466461420059204,284.9023742675781,284.95001220703125,300.8196716308594,292.1547241210937,298.1773376464844,297.2476501464844,284.9031677246094,1.0,0.7306303381919861,0.3483434319496155,0.3483434319496155,1.0,1.0,-3.693659782409668,0.9602941870689392,2.733365535736084,0.1293615698814392,0.8597904443740845,0.8597904443740845,0.0,291.6672058105469,298.0,60890.4609375,0.0,4715.70849609375,1.0,278.85791015625,282.90771484375,295.17822265625,299.1154479980469,293.1499938964844,293.1499938964844,279.1499938964844,38630.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678845405578612,1.0,0.0,0.0,3.5925660133361816,3.592590093612671,8.611976340944238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.6962890625,0.0,1489.5738525390625,1895.4371337890625,0.0,4022.549560546875,0.894620418548584,1.0,0.0,3.0,1.0,0.0
18112500,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7900968194007874,0.4474379420280456,0.4084070026874542,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9152636528015136,0.7030298709869385,0.6693463325500488,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8797305226325989,0.6277405023574829,0.441509872674942,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7772118449211121,0.4261052012443542,0.409870833158493,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6511863470077515,0.2472575455904007,1.146504044532776,285.01153564453125,284.95001220703125,300.8097229003906,292.1468200683594,298.17547607421875,297.2496643066406,285.01239013671875,1.0,0.7314152717590332,0.3480871021747589,0.3480871021747589,1.0,1.0,-3.6940064430236816,0.9595677256584167,2.73443865776062,0.1284611672163009,0.9356127977371216,0.9356127977371216,0.0,293.21295166015625,298.0,60054.671875,0.0,4726.46630859375,1.0,279.100341796875,283.039794921875,295.11822509765625,298.8983459472656,293.1499938964844,293.1499938964844,279.1499938964844,34245.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622101187705994,1.0,0.0,0.0,3.637984275817871,3.638007879257202,8.831102604744956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.01953125,0.0,1506.7596435546875,1895.4371337890625,0.0,3972.2626953125,0.9028692841529846,1.0,0.0,3.0,1.0,0.0
18112560,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.789338231086731,0.4472865462303161,0.4083118736743927,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9143183827400208,0.7028933763504028,0.6692442893981934,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8800954818725586,0.6301158666610718,0.4431846141815185,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7766947150230408,0.4263494908809662,0.4101198017597198,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.6507468223571777,0.247379332780838,1.1471210718154907,285.0014343261719,284.95001220703125,300.7996826171875,292.1388854980469,298.1746826171875,297.2530212402344,285.0003967285156,1.0,0.7323333621025085,0.3478341400623321,0.3478341400623321,1.0,1.0,-3.6968235969543457,0.9596050977706908,2.7372186183929443,0.1278217434883117,0.9481473565101624,0.9481473565101624,0.0,294.397216796875,301.0,60169.08984375,0.0,4741.98388671875,1.0,279.1429443359375,283.0308532714844,295.117919921875,298.9403381347656,293.1499938964844,293.1499938964844,278.8500061035156,33523.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602763056755066,1.0,0.0,0.0,3.7003116607666016,3.700335741043091,9.136290373135124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.0693359375,0.0,1571.083740234375,1895.4371337890625,0.0,3955.048583984375,0.914687156677246,1.0,0.0,3.0,1.0,0.0
18112620,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7865718007087708,0.4457806646823883,0.4073534607887268,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9110832810401917,0.7013187408447266,0.6682164669036865,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8795643448829651,0.6336160898208618,0.4459039568901062,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7746365070343018,0.4260230362415313,0.4101466834545135,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6490634083747864,0.2471188008785247,1.1472111940383911,284.9026184082031,284.95001220703125,300.7794494628906,292.1228332519531,298.1646423339844,297.2486877441406,284.9034118652344,1.0,0.7339953184127808,0.3473281860351562,0.3473281860351562,1.0,1.0,-3.6978564262390137,0.958263099193573,2.739593267440796,0.1263505518436432,0.8587119579315186,0.8587119579315186,0.0,297.7170715332031,304.0,60822.54296875,0.0,4765.9072265625,1.0,278.85797119140625,282.90948486328125,295.1463623046875,299.0791015625,293.1499938964844,293.1499938964844,279.1499938964844,38634.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687319397926332,1.0,0.0,0.0,3.587068796157837,3.587092876434326,8.585641353420215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.2802734375,0.0,1483.646240234375,1895.4371337890625,0.0,4030.02978515625,0.8934087157249451,1.0,0.0,3.0,1.0,0.0
18112680,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7865718007087708,0.4457806646823883,0.4073534607887268,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9110832810401917,0.7013187408447266,0.6682164669036865,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8795643448829651,0.6336160898208618,0.4459039568901062,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7746365070343018,0.4260230362415313,0.4101466834545135,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6490634083747864,0.2471188008785247,1.1472111940383911,284.9026184082031,284.95001220703125,300.7794494628906,292.1228332519531,298.1646423339844,297.2486877441406,284.9034118652344,1.0,0.7339953184127808,0.3473281860351562,0.3473281860351562,1.0,1.0,-3.6978564262390137,0.958263099193573,2.739593267440796,0.1263505518436432,0.8587119579315186,0.8587119579315186,0.0,297.7170715332031,304.0,60822.54296875,0.0,4765.9072265625,1.0,278.85797119140625,282.90948486328125,295.1463623046875,299.0791015625,293.1499938964844,293.1499938964844,279.1499938964844,38634.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687319397926332,1.0,0.0,0.0,3.587068796157837,3.587092876434326,8.585641353420215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.2802734375,0.0,1483.646240234375,1895.4371337890625,0.0,4030.02978515625,0.8934087157249451,1.0,0.0,3.0,1.0,0.0
18112740,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7845579981803894,0.4453479349613189,0.4068123996257782,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.908681333065033,0.7008094787597656,0.6675545573234558,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8797851204872131,0.6382715702056885,0.4489894807338714,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7731680274009705,0.4263603389263153,0.410371333360672,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6478307843208313,0.2472511380910873,1.1476634740829468,285.0011291503906,284.95001220703125,300.7590026855469,292.10662841796875,298.1618957519531,297.2540588378906,285.0003662109375,1.0,0.7356762886047363,0.3468222320079803,0.3468222320079803,1.0,1.0,-3.700926303863525,0.9575517177581788,2.7433745861053467,0.1248125359416008,0.9466226100921632,0.9466226100921632,0.0,300.4398498535156,307.0,60102.6328125,0.0,4791.93701171875,1.0,279.14190673828125,283.03228759765625,295.0865478515625,298.9042663574219,293.1499938964844,293.1499938964844,278.8500061035156,33591.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611698389053344,1.0,0.0,0.0,3.69350266456604,3.693526744842529,9.102697617890954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.20703125,0.0,1563.8702392578125,1895.4371337890625,0.0,3963.007080078125,0.9134113788604736,1.0,0.0,3.0,1.0,0.0
18112800,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7845579981803894,0.4453479349613189,0.4068123996257782,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.908681333065033,0.7008094787597656,0.6675545573234558,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8797851204872131,0.6382715702056885,0.4489894807338714,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7731680274009705,0.4263603389263153,0.410371333360672,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6478307843208313,0.2472511380910873,1.1476634740829468,285.0011291503906,284.95001220703125,300.7590026855469,292.10662841796875,298.1618957519531,297.2540588378906,285.0003662109375,1.0,0.7356762886047363,0.3468222320079803,0.3468222320079803,1.0,1.0,-3.700926303863525,0.9575517177581788,2.7433745861053467,0.1248125359416008,0.9466226100921632,0.9466226100921632,0.0,300.4398498535156,307.0,60102.6328125,0.0,4791.93701171875,1.0,279.14190673828125,283.03228759765625,295.0865478515625,298.9042663574219,293.1499938964844,293.1499938964844,278.8500061035156,33591.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611698389053344,1.0,0.0,0.0,3.69350266456604,3.693526744842529,9.102697617890954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.20703125,0.0,1563.8702392578125,1895.4371337890625,0.0,3963.007080078125,0.9134113788604736,1.0,0.0,3.0,1.0,0.0
18112860,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7818538546562195,0.4438412189483642,0.4058433473110199,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9056132435798644,0.6991648077964783,0.6664513945579529,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8792848587036133,0.6417835354804993,0.4517112374305725,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7711571455001831,0.4260085821151733,0.410369336605072,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.64620041847229,0.2469820529222488,1.1477038860321045,284.90283203125,284.95001220703125,300.73834228515625,292.0902709960937,298.1517639160156,297.24969482421875,284.90362548828125,1.0,0.7373118996620178,0.3463135361671448,0.3463135361671448,1.0,1.0,-3.701763868331909,0.95613831281662,2.7456254959106445,0.123309776186943,0.8575294017791748,0.8575294017791748,0.0,303.7678527832031,310.0,60749.73046875,0.0,4815.3896484375,1.0,278.8580017089844,282.9112854003906,295.11376953125,299.04168701171875,293.1499938964844,293.1499938964844,279.1499938964844,38640.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695807099342346,1.0,0.0,0.0,3.581216812133789,3.581240653991699,8.557649948670587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.2216796875,0.0,1477.3662109375,1895.4371337890625,0.0,4037.51416015625,0.89211505651474,1.0,0.0,3.0,1.0,0.0
18112920,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7818538546562195,0.4438412189483642,0.4058433473110199,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9056132435798644,0.6991648077964783,0.6664513945579529,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8792848587036133,0.6417835354804993,0.4517112374305725,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7711571455001831,0.4260085821151733,0.410369336605072,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.64620041847229,0.2469820529222488,1.1477038860321045,284.90283203125,284.95001220703125,300.73834228515625,292.0902709960937,298.1517639160156,297.24969482421875,284.90362548828125,1.0,0.7373118996620178,0.3463135361671448,0.3463135361671448,1.0,1.0,-3.701763868331909,0.95613831281662,2.7456254959106445,0.123309776186943,0.8575294017791748,0.8575294017791748,0.0,303.7678527832031,310.0,60749.73046875,0.0,4815.3896484375,1.0,278.8580017089844,282.9112854003906,295.11376953125,299.04168701171875,293.1499938964844,293.1499938964844,279.1499938964844,38640.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695807099342346,1.0,0.0,0.0,3.581216812133789,3.581240653991699,8.557649948670587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.2216796875,0.0,1477.3662109375,1895.4371337890625,0.0,4037.51416015625,0.89211505651474,1.0,0.0,3.0,1.0,0.0
18112980,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7798966765403748,0.4434007704257965,0.4052983224391937,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9033592939376832,0.6985798478126526,0.6657218337059021,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8795345425605774,0.6464600563049316,0.4548108577728271,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7697287797927856,0.4263199865818023,0.4105709195137024,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6450120806694031,0.2471059411764145,1.14812171459198,285.0007629394531,284.95001220703125,300.717529296875,292.0737609863281,298.1489562988281,297.25506591796875,285.0,1.0,0.7389689087867737,0.3458048403263092,0.3458048403263092,1.0,1.0,-3.704695224761963,0.9553709626197816,2.749324083328247,0.1217468231916427,0.94494891166687,0.94494891166687,0.0,306.48974609375,313.0,60030.85546875,0.0,4841.08056640625,1.0,279.141845703125,283.0335388183594,295.0536193847656,298.86651611328125,293.1499938964844,293.1499938964844,278.8500061035156,33591.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620025157928468,1.0,0.0,0.0,3.687854528427124,3.687878608703613,9.074879585568852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.87109375,0.0,1557.4827880859375,1895.4371337890625,0.0,3970.416259765625,0.9121400713920592,1.0,0.0,3.0,1.0,0.0
18113040,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7798966765403748,0.4434007704257965,0.4052983224391937,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9033592939376832,0.6985798478126526,0.6657218337059021,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8795345425605774,0.6464600563049316,0.4548108577728271,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7697287797927856,0.4263199865818023,0.4105709195137024,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6450120806694031,0.2471059411764145,1.14812171459198,285.0007629394531,284.95001220703125,300.717529296875,292.0737609863281,298.1489562988281,297.25506591796875,285.0,1.0,0.7389689087867737,0.3458048403263092,0.3458048403263092,1.0,1.0,-3.704695224761963,0.9553709626197816,2.749324083328247,0.1217468231916427,0.94494891166687,0.94494891166687,0.0,306.48974609375,313.0,60030.85546875,0.0,4841.08056640625,1.0,279.141845703125,283.0335388183594,295.0536193847656,298.86651611328125,293.1499938964844,293.1499938964844,278.8500061035156,33591.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620025157928468,1.0,0.0,0.0,3.687854528427124,3.687878608703613,9.074879585568852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.87109375,0.0,1557.4827880859375,1895.4371337890625,0.0,3970.416259765625,0.9121400713920592,1.0,0.0,3.0,1.0,0.0
18113100,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7788594961166382,0.4427037835121155,0.4050016403198242,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9022026658058168,0.6978083252906799,0.665357768535614,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8795834183692932,0.6482720375061035,0.4563316404819488,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7689886689186096,0.426196426153183,0.4106977581977844,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6444216370582581,0.247020348906517,1.1485347747802734,284.8800354003906,284.95001220703125,300.70709228515625,292.06549072265625,298.14434814453125,297.2535095214844,284.8789978027344,1.0,0.7398481369018555,0.3455504775047302,0.3455504775047302,1.0,1.0,-3.706387281417847,0.9550490975379944,2.751338005065918,0.121122233569622,0.8608571290969849,0.8608571290969849,0.0,307.958251953125,313.0,60908.4921875,0.0,4855.259765625,1.0,278.8973999023437,282.8890075683594,295.0989685058594,299.07232666015625,293.1499938964844,293.1499938964844,278.8500061035156,37800.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682452082633972,1.0,0.0,0.0,3.6513671875,3.651391506195069,8.896194572116656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.8759765625,0.0,1548.1650390625,1895.4371337890625,0.0,4025.734375,0.9047664403915404,1.0,0.0,3.0,1.0,0.0
18113160,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7772783041000366,0.441892921924591,0.4043339788913727,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9004910588264465,0.6968652606010437,0.6645592451095581,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8790844678878784,0.6499799489974976,0.4575455784797668,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7677826881408691,0.4259442687034607,0.4105503857135772,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6434465050697327,0.246829941868782,1.1481410264968872,284.9028625488281,284.95001220703125,300.69659423828125,292.05718994140625,298.1387939453125,297.25067138671875,284.9041442871094,1.0,0.7405819892883301,0.3453083634376526,0.3453083634376526,1.0,1.0,-3.705435037612915,0.9539619088172911,2.751473188400269,0.1202725917100906,0.8561363220214844,0.8561363220214844,0.0,309.8095397949219,316.0,60657.71875,0.0,4864.23291015625,1.0,278.8572998046875,282.91357421875,295.0814208984375,299.0038452148437,293.1499938964844,293.1499938964844,279.1499938964844,38819.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704508781433104,1.0,0.0,0.0,3.572580337524414,3.572604179382324,8.516424827575975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.34912109375,0.0,1469.37939453125,1895.4371337890625,0.0,4045.17919921875,0.8903512954711914,1.0,0.0,3.0,1.0,0.0
18113220,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7753650546073914,0.4414446055889129,0.4037768840789795,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8982974886894226,0.6962039470672607,0.66375333070755,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.879347562789917,0.6546751856803894,0.4606506824493408,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7663830518722534,0.4262297749519348,0.4107244610786438,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6422918438911438,0.2469454109668731,1.1485143899917605,285.0003356933594,284.95001220703125,300.6755676269531,292.0404968261719,298.1360168457031,297.25604248046875,284.99957275390625,1.0,0.7422139048576355,0.3448241055011749,0.3448241055011749,1.0,1.0,-3.7081799507141113,0.953213632106781,2.754966259002685,0.1187678053975105,0.9432146549224854,0.9432146549224854,0.0,312.5396728515625,319.0,59955.57421875,0.0,4889.49609375,1.0,279.14178466796875,283.0348205566406,295.0202941894531,298.8281555175781,293.1499938964844,293.1499938964844,278.8500061035156,33590.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628227949142456,1.0,0.0,0.0,3.68196177482605,3.68198561668396,9.0459013790678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.9912109375,0.0,1550.8363037109375,1895.4371337890625,0.0,3977.70849609375,0.9108139872550964,1.0,0.0,3.0,1.0,0.0
