time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113280,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7753650546073914,0.4414446055889129,0.4037768840789795,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8982974886894226,0.6962039470672607,0.66375333070755,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.879347562789917,0.6546751856803894,0.4606506824493408,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7663830518722534,0.4262297749519348,0.4107244610786438,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6422918438911438,0.2469454109668731,1.1485143899917605,285.0003356933594,284.95001220703125,300.6755676269531,292.0404968261719,298.1360168457031,297.25604248046875,284.99957275390625,1.0,0.7422139048576355,0.3448241055011749,0.3448241055011749,1.0,1.0,-3.7081799507141113,0.953213632106781,2.754966259002685,0.1187678053975105,0.9432146549224854,0.9432146549224854,0.0,312.5396728515625,319.0,59955.57421875,0.0,4889.49609375,1.0,279.14178466796875,283.0348205566406,295.0202941894531,298.8281555175781,293.1499938964844,293.1499938964844,278.8500061035156,33590.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628227949142456,1.0,0.0,0.0,3.68196177482605,3.68198561668396,9.0459013790678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.9912109375,0.0,1550.8363037109375,1895.4371337890625,0.0,3977.70849609375,0.9108139872550964,1.0,0.0,3.0,1.0,0.0
18113340,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7728101015090942,0.439937561750412,0.4028025865554809,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8954599499702454,0.6944209337234497,0.6625155806541443,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8789221048355103,0.6582034230232239,0.4633843898773193,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7644813656806946,0.4258303642272949,0.4106756150722503,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6407722234725952,0.2466619610786438,1.1484858989715576,284.9034118652344,284.95001220703125,300.6544494628906,292.0237731933594,298.1258544921875,297.25164794921875,284.9041442871094,1.0,0.7438005208969116,0.3443398475646972,0.3443398475646972,1.0,1.0,-3.7087242603302,0.9517852663993835,2.756938934326172,0.117314375936985,0.855049729347229,0.855049729347229,0.0,315.8663635253906,322.0,60590.71875,0.0,4912.15478515625,1.0,278.85809326171875,282.9153137207031,295.0472106933594,298.9645080566406,293.1499938964844,293.1499938964844,279.1499938964844,38646.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712207317352296,1.0,0.0,0.0,3.568426609039306,3.5684502124786377,8.496631949128641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.6064453125,0.0,1463.6539306640625,1895.4371337890625,0.0,4051.95361328125,0.8892874717712402,1.0,0.0,3.0,1.0,0.0
18113400,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7728101015090942,0.439937561750412,0.4028025865554809,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8954599499702454,0.6944209337234497,0.6625155806541443,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8789221048355103,0.6582034230232239,0.4633843898773193,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7644813656806946,0.4258303642272949,0.4106756150722503,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6407722234725952,0.2466619610786438,1.1484858989715576,284.9034118652344,284.95001220703125,300.6544494628906,292.0237731933594,298.1258544921875,297.25164794921875,284.9041442871094,1.0,0.7438005208969116,0.3443398475646972,0.3443398475646972,1.0,1.0,-3.7087242603302,0.9517852663993835,2.756938934326172,0.117314375936985,0.855049729347229,0.855049729347229,0.0,315.8663635253906,322.0,60590.71875,0.0,4912.15478515625,1.0,278.85809326171875,282.9153137207031,295.0472106933594,298.9645080566406,293.1499938964844,293.1499938964844,279.1499938964844,38646.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712207317352296,1.0,0.0,0.0,3.568426609039306,3.5684502124786377,8.496631949128641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.6064453125,0.0,1463.6539306640625,1895.4371337890625,0.0,4051.95361328125,0.8892874717712402,1.0,0.0,3.0,1.0,0.0
18113460,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7709636092185974,0.4394806325435638,0.4022487998008728,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8933014869689941,0.6936843991279602,0.6616504788398743,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8792192339897156,0.6629130840301514,0.4665060937404632,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7631280422210693,0.426090657711029,0.4108321964740753,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6396632790565491,0.2467700988054275,1.1488416194915771,285.00006103515625,284.95001220703125,300.6333312988281,292.00701904296875,298.1231994628906,297.25701904296875,284.9992980957031,1.0,0.7454107403755188,0.3438891172409057,0.3438891172409057,1.0,1.0,-3.7113797664642334,0.9511123895645142,2.760267496109009,0.1159085109829902,0.9414715766906738,0.9414715766906738,0.0,318.5874938964844,325.0,59876.9296875,0.0,4937.15576171875,1.0,279.1417541503906,283.03631591796875,294.9866943359375,298.78924560546875,293.1499938964844,293.1499938964844,278.8500061035156,33586.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963613986968994,1.0,0.0,0.0,3.675705671310425,3.675729513168335,9.015186606120552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.6826171875,0.0,1543.7718505859375,1895.4371337890625,0.0,3984.7353515625,0.9094030857086182,1.0,0.0,3.0,1.0,0.0
18113520,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7709636092185974,0.4394806325435638,0.4022487998008728,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8933014869689941,0.6936843991279602,0.6616504788398743,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8792192339897156,0.6629130840301514,0.4665060937404632,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7631280422210693,0.426090657711029,0.4108321964740753,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6396632790565491,0.2467700988054275,1.1488416194915771,285.00006103515625,284.95001220703125,300.6333312988281,292.00701904296875,298.1231994628906,297.25701904296875,284.9992980957031,1.0,0.7454107403755188,0.3438891172409057,0.3438891172409057,1.0,1.0,-3.7113797664642334,0.9511123895645142,2.760267496109009,0.1159085109829902,0.9414715766906738,0.9414715766906738,0.0,318.5874938964844,325.0,59876.9296875,0.0,4937.15576171875,1.0,279.1417541503906,283.03631591796875,294.9866943359375,298.78924560546875,293.1499938964844,293.1499938964844,278.8500061035156,33586.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963613986968994,1.0,0.0,0.0,3.675705671310425,3.675729513168335,9.015186606120552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.6826171875,0.0,1543.7718505859375,1895.4371337890625,0.0,3984.7353515625,0.9094030857086182,1.0,0.0,3.0,1.0,0.0
18113580,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7684820890426636,0.4379729628562927,0.4012716114521026,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8905043005943298,0.6918342709541321,0.6603472828865051,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8788257241249084,0.6664450764656067,0.4692428708076477,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7612779140472412,0.4256680905818939,0.4107607305049896,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6381932497024536,0.246480330824852,1.1487832069396973,284.9037475585937,284.95001220703125,300.6121520996094,291.9902648925781,298.1131286621094,297.2525939941406,284.9044494628906,1.0,0.7469738125801086,0.3434384167194366,0.3434384167194366,1.0,1.0,-3.711782455444336,0.9497490525245668,2.762033224105835,0.1145515665411949,0.8537861704826355,0.8537861704826355,0.0,321.9136962890625,328.0,60507.01171875,0.0,4959.4228515625,1.0,278.8581237792969,282.9174499511719,295.013671875,298.92535400390625,293.1499938964844,293.1499938964844,279.1499938964844,38645.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720104932785034,1.0,0.0,0.0,3.561689615249634,3.561713218688965,8.464580218969786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.37158203125,0.0,1456.438720703125,1895.4371337890625,0.0,4058.89599609375,0.8877952098846436,1.0,0.0,3.0,1.0,0.0
18113640,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7684820890426636,0.4379729628562927,0.4012716114521026,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8905043005943298,0.6918342709541321,0.6603472828865051,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8788257241249084,0.6664450764656067,0.4692428708076477,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7612779140472412,0.4256680905818939,0.4107607305049896,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6381932497024536,0.246480330824852,1.1487832069396973,284.9037475585937,284.95001220703125,300.6121520996094,291.9902648925781,298.1131286621094,297.2525939941406,284.9044494628906,1.0,0.7469738125801086,0.3434384167194366,0.3434384167194366,1.0,1.0,-3.711782455444336,0.9497490525245668,2.762033224105835,0.1145515665411949,0.8537861704826355,0.8537861704826355,0.0,321.9136962890625,328.0,60507.01171875,0.0,4959.4228515625,1.0,278.8581237792969,282.9174499511719,295.013671875,298.92535400390625,293.1499938964844,293.1499938964844,279.1499938964844,38645.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720104932785034,1.0,0.0,0.0,3.561689615249634,3.561713218688965,8.464580218969786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.37158203125,0.0,1456.438720703125,1895.4371337890625,0.0,4058.89599609375,0.8877952098846436,1.0,0.0,3.0,1.0,0.0
18113700,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7673410177230835,0.4376853704452514,0.4008207619190216,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8891878724098206,0.6913549304008484,0.6596875190734863,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8787361979484558,0.668753445148468,0.4706596732139587,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7604103684425354,0.4257261157035827,0.4107014238834381,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6374834179878235,0.2464806735515594,1.1485674381256104,285.0106811523437,284.95001220703125,300.6015930175781,291.9818725585937,298.111328125,297.2546691894531,285.0113525390625,1.0,0.7477017045021057,0.3432130515575409,0.3432130515575409,1.0,1.0,-3.711812496185303,0.9490212202072144,2.762791156768799,0.1137210950255394,0.9282560348510742,0.9282560348510742,0.0,323.4517517089844,328.0,59683.6875,0.0,4969.2802734375,1.0,279.099609375,283.047119140625,294.9530944824219,298.70849609375,293.1499938964844,293.1499938964844,279.1499938964844,34203.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663156867027284,1.0,0.0,0.0,3.608361005783081,3.608384370803833,8.687868557899492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.7431640625,0.0,1474.0494384765625,1895.4371337890625,0.0,4008.6806640625,0.8962202072143555,1.0,0.0,3.0,1.0,0.0
18113760,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7666798830032349,0.4375078678131103,0.40070641040802,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8883605599403381,0.6910240650177002,0.6594091057777405,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8791322112083435,0.6711670756340027,0.4723665118217468,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7599515914916992,0.4259026944637298,0.4108904898166656,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6371129751205444,0.2465805560350418,1.1490978002548218,284.99957275390625,284.95001220703125,300.5910339355469,291.9735107421875,298.1105041503906,297.2579650878906,284.9985046386719,1.0,0.7485595941543579,0.3429912626743316,0.3429912626743316,1.0,1.0,-3.714256525039673,0.9490323066711426,2.7652242183685303,0.1131404265761375,0.9395915865898132,0.9395915865898132,0.0,324.641845703125,331.0,59796.41015625,0.0,4983.98974609375,1.0,279.1427001953125,283.0373840332031,294.9522399902344,298.7495422363281,293.1499938964844,293.1499938964844,278.8500061035156,33513.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964340090751648,1.0,0.0,0.0,3.6709837913513184,3.671007633209229,8.99203996596043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.4033203125,0.0,1537.9263916015625,1895.4371337890625,0.0,3991.17822265625,0.9080723524093628,1.0,0.0,3.0,1.0,0.0
18113820,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7642805576324463,0.4359996318817138,0.3997334241867065,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8856151700019836,0.6891098618507385,0.6580501794815063,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8787772059440613,0.6746982932090759,0.4751096367835998,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7581589221954346,0.4254576563835144,0.4108011126518249,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6356944441795349,0.2462851107120514,1.149021863937378,284.904052734375,284.95001220703125,300.5699462890625,291.956787109375,298.1004638671875,297.2535095214844,284.9047546386719,1.0,0.75010085105896,0.3425476849079132,0.3425476849079132,1.0,1.0,-3.71456241607666,0.9476611614227296,2.7669012546539307,0.1118004620075225,0.8524985909461975,0.8524985909461975,0.0,327.959716796875,334.0,60420.2734375,0.0,5005.94189453125,1.0,278.85821533203125,282.9196472167969,294.9801940917969,298.8860168457031,293.1499938964844,293.1499938964844,279.1499938964844,38645.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972772479057312,1.0,0.0,0.0,3.554736852645874,3.554760456085205,8.43156499286124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.87353515625,0.0,1449.02001953125,1895.4371337890625,0.0,4065.587890625,0.8862578272819519,1.0,0.0,3.0,1.0,0.0
18113880,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7642805576324463,0.4359996318817138,0.3997334241867065,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8856151700019836,0.6891098618507385,0.6580501794815063,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8787772059440613,0.6746982932090759,0.4751096367835998,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7581589221954346,0.4254576563835144,0.4108011126518249,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6356944441795349,0.2462851107120514,1.149021863937378,284.904052734375,284.95001220703125,300.5699462890625,291.956787109375,298.1004638671875,297.2535095214844,284.9047546386719,1.0,0.75010085105896,0.3425476849079132,0.3425476849079132,1.0,1.0,-3.71456241607666,0.9476611614227296,2.7669012546539307,0.1118004620075225,0.8524985909461975,0.8524985909461975,0.0,327.959716796875,334.0,60420.2734375,0.0,5005.94189453125,1.0,278.85821533203125,282.9196472167969,294.9801940917969,298.8860168457031,293.1499938964844,293.1499938964844,279.1499938964844,38645.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972772479057312,1.0,0.0,0.0,3.554736852645874,3.554760456085205,8.43156499286124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.87353515625,0.0,1449.02001953125,1895.4371337890625,0.0,4065.587890625,0.8862578272819519,1.0,0.0,3.0,1.0,0.0
18113940,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7625395655632019,0.4355247616767883,0.3991695344448089,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8835061192512512,0.6882286667823792,0.6570559740066528,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8791080117225647,0.679425060749054,0.4782428443431854,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7568731307983398,0.4256672859191894,0.410913348197937,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6346518397331238,0.2463786005973816,1.149321675300598,284.9992980957031,284.95001220703125,300.5489501953125,291.9401550292969,298.097900390625,297.2588195800781,284.99853515625,1.0,0.7516661286354065,0.3421041071414947,0.3421041071414947,1.0,1.0,-3.716943740844727,0.9469255208969116,2.7700183391571045,0.1103957667946815,0.9378504157066344,0.9378504157066344,0.0,330.6815795898437,337.0,59712.54296875,0.0,5030.2431640625,1.0,279.14166259765625,283.0392150878906,294.919677734375,298.7110900878906,293.1499938964844,293.1499938964844,278.8500061035156,33580.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651365280151368,1.0,0.0,0.0,3.662771701812744,3.6627955436706543,8.951854510996782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.2392578125,0.0,1529.2579345703125,1895.4371337890625,0.0,3998.2392578125,0.9064887762069702,1.0,0.0,3.0,1.0,0.0
18114000,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7625395655632019,0.4355247616767883,0.3991695344448089,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8835061192512512,0.6882286667823792,0.6570559740066528,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8791080117225647,0.679425060749054,0.4782428443431854,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7568731307983398,0.4256672859191894,0.410913348197937,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6346518397331238,0.2463786005973816,1.149321675300598,284.9992980957031,284.95001220703125,300.5489501953125,291.9401550292969,298.097900390625,297.2588195800781,284.99853515625,1.0,0.7516661286354065,0.3421041071414947,0.3421041071414947,1.0,1.0,-3.716943740844727,0.9469255208969116,2.7700183391571045,0.1103957667946815,0.9378504157066344,0.9378504157066344,0.0,330.6815795898437,337.0,59712.54296875,0.0,5030.2431640625,1.0,279.14166259765625,283.0392150878906,294.919677734375,298.7110900878906,293.1499938964844,293.1499938964844,278.8500061035156,33580.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651365280151368,1.0,0.0,0.0,3.662771701812744,3.6627955436706543,8.951854510996782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.2392578125,0.0,1529.2579345703125,1895.4371337890625,0.0,3998.2392578125,0.9064887762069702,1.0,0.0,3.0,1.0,0.0
18114060,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7602003216743469,0.4340159296989441,0.3981861770153045,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8807936906814575,0.6862532496452332,0.65562903881073,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8787664771080017,0.6829513311386108,0.4809763431549072,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7551189661026001,0.4251991510391235,0.4107968211174011,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6332670450210571,0.2460766583681106,1.1492040157318115,284.90435791015625,284.95001220703125,300.5280456542969,291.9236145019531,298.087890625,297.2543334960937,284.905029296875,1.0,0.7531827092170715,0.3416586518287658,0.3416586518287658,1.0,1.0,-3.7170605659484863,0.9454897046089172,2.7715706825256348,0.1090308502316474,0.8511399030685425,0.8511399030685425,0.0,334.00689697265625,340.0,60331.140625,0.0,5051.705078125,1.0,278.8582458496094,282.921875,294.9469299316406,298.8467712402344,293.1499938964844,293.1499938964844,279.1499938964844,38646.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735140800476074,1.0,0.0,0.0,3.547635316848755,3.547658681869507,8.397909709856322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.1943359375,0.0,1441.486572265625,1895.4371337890625,0.0,4072.093505859375,0.8846853375434875,1.0,0.0,3.0,1.0,0.0
18114120,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7602003216743469,0.4340159296989441,0.3981861770153045,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8807936906814575,0.6862532496452332,0.65562903881073,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8787664771080017,0.6829513311386108,0.4809763431549072,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7551189661026001,0.4251991510391235,0.4107968211174011,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6332670450210571,0.2460766583681106,1.1492040157318115,284.90435791015625,284.95001220703125,300.5280456542969,291.9236145019531,298.087890625,297.2543334960937,284.905029296875,1.0,0.7531827092170715,0.3416586518287658,0.3416586518287658,1.0,1.0,-3.7170605659484863,0.9454897046089172,2.7715706825256348,0.1090308502316474,0.8511399030685425,0.8511399030685425,0.0,334.00689697265625,340.0,60331.140625,0.0,5051.705078125,1.0,278.8582458496094,282.921875,294.9469299316406,298.8467712402344,293.1499938964844,293.1499938964844,279.1499938964844,38646.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735140800476074,1.0,0.0,0.0,3.547635316848755,3.547658681869507,8.397909709856322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.1943359375,0.0,1441.486572265625,1895.4371337890625,0.0,4072.093505859375,0.8846853375434875,1.0,0.0,3.0,1.0,0.0
18114180,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7585114240646362,0.4335329830646515,0.3976180553436279,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8787133097648621,0.6853060126304626,0.6545759439468384,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.87911057472229,0.6876800656318665,0.484110951423645,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7538654804229736,0.4253843426704407,0.4108876585960388,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6322532296180725,0.2461633682250976,1.1494776010513306,284.9989318847656,284.95001220703125,300.5072937011719,291.9071655273437,298.0853881835937,297.2596130371094,284.9981689453125,1.0,0.7547258734703064,0.341213196516037,0.341213196516037,1.0,1.0,-3.719310522079468,0.9447051286697388,2.7746052742004395,0.1076085865497589,0.9359622001647948,0.9359622001647948,0.0,336.727783203125,343.0,59626.265625,0.0,5075.65625,1.0,279.1416015625,283.0407409667969,294.88653564453125,298.6720886230469,293.1499938964844,293.1499938964844,278.8500061035156,33578.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658500552177428,1.0,0.0,0.0,3.655981063842773,3.656004667282105,8.918691491999198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.126953125,0.0,1521.6839599609375,1895.4371337890625,0.0,4004.558837890625,0.9049601554870604,1.0,0.0,3.0,1.0,0.0
18114240,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7585114240646362,0.4335329830646515,0.3976180553436279,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8787133097648621,0.6853060126304626,0.6545759439468384,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.87911057472229,0.6876800656318665,0.484110951423645,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7538654804229736,0.4253843426704407,0.4108876585960388,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6322532296180725,0.2461633682250976,1.1494776010513306,284.9989318847656,284.95001220703125,300.5072937011719,291.9071655273437,298.0853881835937,297.2596130371094,284.9981689453125,1.0,0.7547258734703064,0.341213196516037,0.341213196516037,1.0,1.0,-3.719310522079468,0.9447051286697388,2.7746052742004395,0.1076085865497589,0.9359622001647948,0.9359622001647948,0.0,336.727783203125,343.0,59626.265625,0.0,5075.65625,1.0,279.1416015625,283.0407409667969,294.88653564453125,298.6720886230469,293.1499938964844,293.1499938964844,278.8500061035156,33578.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658500552177428,1.0,0.0,0.0,3.655981063842773,3.656004667282105,8.918691491999198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.126953125,0.0,1521.6839599609375,1895.4371337890625,0.0,4004.558837890625,0.9049601554870604,1.0,0.0,3.0,1.0,0.0
18114300,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7576099634170532,0.4328278005123138,0.3973051607608795,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8776228427886963,0.6843664646148682,0.6540451049804688,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8791995644569397,0.6894828081130981,0.4856351017951965,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.753211498260498,0.4251987636089325,0.4109542965888977,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6317463517189026,0.2460595071315765,1.1498068571090698,284.8804626464844,284.95001220703125,300.4969787597656,291.89898681640625,298.0808410644531,297.2579040527344,284.87969970703125,1.0,0.7555445432662964,0.3409904539585113,0.3409904539585113,1.0,1.0,-3.7206130027771,0.9443597197532654,2.776253223419189,0.1070488542318344,0.8530554175376892,0.8530554175376892,0.0,338.2025756835937,343.0,60475.8671875,0.0,5088.87841796875,1.0,278.89813232421875,282.8990783691406,294.93218994140625,298.8764953613281,293.1499938964844,293.1499938964844,278.8500061035156,37925.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720688462257384,1.0,0.0,0.0,3.6164941787719727,3.616518259048462,8.7270780113613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.1044921875,0.0,1510.481201171875,1895.4371337890625,0.0,4059.408447265625,0.8970390558242798,1.0,0.0,3.0,1.0,0.0
18114360,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7562503814697266,0.4320259988307953,0.396638810634613,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8760562539100647,0.6832770109176636,0.6531002521514893,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8787999153137207,0.6911985278129578,0.4868442416191101,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7521639466285706,0.4248960316181183,0.4107536375522613,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6309106349945068,0.2458572089672088,1.149343729019165,284.904541015625,284.95001220703125,300.4867248535156,291.8908386230469,298.07550048828125,297.25506591796875,284.9056396484375,1.0,0.756221354007721,0.3407799005508423,0.3407799005508423,1.0,1.0,-3.719332695007324,0.9432766437530518,2.7760560512542725,0.1062745526432991,0.8497526049613953,0.8497526049613953,0.0,340.0440673828125,346.0,60228.90625,0.0,5096.7958984375,1.0,278.8581237792969,282.9245300292969,294.91455078125,298.80810546875,293.1499938964844,293.1499938964844,279.1499938964844,38766.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742153882980348,1.0,0.0,0.0,3.538667678833008,3.53869104385376,8.35550792999129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.33544921875,0.0,1432.8619384765625,1895.4371337890625,0.0,4078.240966796875,0.8828091621398926,1.0,0.0,3.0,1.0,0.0
18114420,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7546030879020691,0.4315329492092132,0.3960601091384887,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8739980459213257,0.6822665333747864,0.6519864797592163,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8791447281837463,0.6959222555160522,0.4899708926677704,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7509344816207886,0.4250560700893402,0.4108200967311859,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.629917323589325,0.2459369897842407,1.14958655834198,284.9984741210937,284.95001220703125,300.4663391113281,291.87469482421875,298.0731506347656,297.26031494140625,284.9977111816406,1.0,0.7577427625656128,0.3403587937355041,0.3403587937355041,1.0,1.0,-3.721421003341675,0.942520797252655,2.778900146484375,0.1049185320734977,0.9340881109237672,0.9340881109237672,0.0,342.7721252441406,349.0,59539.3671875,0.0,5120.3525390625,1.0,279.1415405273437,283.0422058105469,294.8540344238281,298.6337280273437,293.1499938964844,293.1499938964844,278.8500061035156,33576.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665271639823914,1.0,0.0,0.0,3.649233818054199,3.6492574214935294,8.885802458280523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.13671875,0.0,1514.18408203125,1895.4371337890625,0.0,4010.5517578125,0.9034413695335388,1.0,0.0,3.0,1.0,0.0
18114480,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7546030879020691,0.4315329492092132,0.3960601091384887,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8739980459213257,0.6822665333747864,0.6519864797592163,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8791447281837463,0.6959222555160522,0.4899708926677704,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7509344816207886,0.4250560700893402,0.4108200967311859,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.629917323589325,0.2459369897842407,1.14958655834198,284.9984741210937,284.95001220703125,300.4663391113281,291.87469482421875,298.0731506347656,297.26031494140625,284.9977111816406,1.0,0.7577427625656128,0.3403587937355041,0.3403587937355041,1.0,1.0,-3.721421003341675,0.942520797252655,2.778900146484375,0.1049185320734977,0.9340881109237672,0.9340881109237672,0.0,342.7721252441406,349.0,59539.3671875,0.0,5120.3525390625,1.0,279.1415405273437,283.0422058105469,294.8540344238281,298.6337280273437,293.1499938964844,293.1499938964844,278.8500061035156,33576.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665271639823914,1.0,0.0,0.0,3.649233818054199,3.6492574214935294,8.885802458280523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.13671875,0.0,1514.18408203125,1895.4371337890625,0.0,4010.5517578125,0.9034413695335388,1.0,0.0,3.0,1.0,0.0
18114540,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7523984313011169,0.430023580789566,0.3950707912445068,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8713791370391846,0.6801841259002686,0.6504518985748291,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8788411617279053,0.6994242668151855,0.4926877915859222,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7492676973342896,0.4245443940162658,0.410659909248352,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.628600001335144,0.2456243634223938,1.1494147777557373,284.90496826171875,284.95001220703125,300.4461975097656,291.8587341308594,298.0633544921875,297.25567626953125,284.9056396484375,1.0,0.7592147588729858,0.339937686920166,0.339937686920166,1.0,1.0,-3.7212629318237305,0.9410796761512756,2.7801833152771,0.1036119908094406,0.8484216332435608,0.8484216332435608,0.0,346.0959167480469,352.0,60147.19140625,0.0,5141.015625,1.0,278.8583374023437,282.92645263671875,294.8819274902344,298.7693176269531,293.1499938964844,293.1499938964844,279.1499938964844,38646.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748730063438416,1.0,0.0,0.0,3.532986879348755,3.533010244369507,8.328702278959099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.693359375,0.0,1426.00439453125,1895.4371337890625,0.0,4083.999755859375,0.8814443945884705,1.0,0.0,3.0,1.0,0.0
18114600,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7523984313011169,0.430023580789566,0.3950707912445068,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8713791370391846,0.6801841259002686,0.6504518985748291,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8788411617279053,0.6994242668151855,0.4926877915859222,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7492676973342896,0.4245443940162658,0.410659909248352,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.628600001335144,0.2456243634223938,1.1494147777557373,284.90496826171875,284.95001220703125,300.4461975097656,291.8587341308594,298.0633544921875,297.25567626953125,284.9056396484375,1.0,0.7592147588729858,0.339937686920166,0.339937686920166,1.0,1.0,-3.7212629318237305,0.9410796761512756,2.7801833152771,0.1036119908094406,0.8484216332435608,0.8484216332435608,0.0,346.0959167480469,352.0,60147.19140625,0.0,5141.015625,1.0,278.8583374023437,282.92645263671875,294.8819274902344,298.7693176269531,293.1499938964844,293.1499938964844,279.1499938964844,38646.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748730063438416,1.0,0.0,0.0,3.532986879348755,3.533010244369507,8.328702278959099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.693359375,0.0,1426.00439453125,1895.4371337890625,0.0,4083.999755859375,0.8814443945884705,1.0,0.0,3.0,1.0,0.0
18114660,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7508075833320618,0.4295241236686706,0.3944937884807586,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8693621754646301,0.6791191101074219,0.6492941975593567,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8792024850845337,0.7041420340538025,0.4958148300647735,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7480737566947937,0.4246818125247955,0.4107090532779693,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6276336908340454,0.245698794722557,1.1496422290802002,284.99822998046875,284.95001220703125,300.4263000488281,291.8429870605469,298.06121826171875,297.2608947753906,284.9974975585937,1.0,0.7607160806655884,0.3395496010780334,0.3395496010780334,1.0,1.0,-3.723261833190918,0.9403999447822572,2.7828619480133057,0.1023563593626022,0.932212233543396,0.932212233543396,0.0,348.8157043457031,355.0,59450.49609375,0.0,5164.28857421875,1.0,279.1414794921875,283.0439147949219,294.8221130371094,298.5956726074219,293.1499938964844,293.1499938964844,278.8500061035156,33570.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671565294265748,1.0,0.0,0.0,3.642125368118286,3.642148971557617,8.851218922245607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.029296875,0.0,1506.2896728515625,1895.4371337890625,0.0,4016.116943359375,0.9018401503562928,1.0,0.0,3.0,1.0,0.0
18114720,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7508075833320618,0.4295241236686706,0.3944937884807586,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8693621754646301,0.6791191101074219,0.6492941975593567,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8792024850845337,0.7041420340538025,0.4958148300647735,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7480737566947937,0.4246818125247955,0.4107090532779693,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6276336908340454,0.245698794722557,1.1496422290802002,284.99822998046875,284.95001220703125,300.4263000488281,291.8429870605469,298.06121826171875,297.2608947753906,284.9974975585937,1.0,0.7607160806655884,0.3395496010780334,0.3395496010780334,1.0,1.0,-3.723261833190918,0.9403999447822572,2.7828619480133057,0.1023563593626022,0.932212233543396,0.932212233543396,0.0,348.8157043457031,355.0,59450.49609375,0.0,5164.28857421875,1.0,279.1414794921875,283.0439147949219,294.8221130371094,298.5956726074219,293.1499938964844,293.1499938964844,278.8500061035156,33570.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671565294265748,1.0,0.0,0.0,3.642125368118286,3.642148971557617,8.851218922245607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.029296875,0.0,1506.2896728515625,1895.4371337890625,0.0,4016.116943359375,0.9018401503562928,1.0,0.0,3.0,1.0,0.0
18114780,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7486680150032043,0.4280155599117279,0.3935029506683349,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8667954206466675,0.6769927740097046,0.647715151309967,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8789154291152954,0.7076262831687927,0.4985199272632599,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7464489936828613,0.4241501092910766,0.4105289876461029,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6263447403907776,0.2453823238611221,1.1494505405426023,284.9053649902344,284.95001220703125,300.4067077636719,291.82745361328125,298.0516357421875,297.2562255859375,284.906005859375,1.0,0.7621676325798035,0.3391615152359009,0.3391615152359009,1.0,1.0,-3.7229866981506334,0.9390315413475036,2.7839550971984863,0.101151056587696,0.8470988869667053,0.8470988869667053,0.0,352.1369934082031,358.0,60054.5,0.0,5184.5927734375,1.0,278.8583984375,282.9288330078125,294.8505554199219,298.73162841796875,293.1499938964844,293.1499938964844,279.1499938964844,38640.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975485622882843,1.0,0.0,0.0,3.525563955307007,3.525587320327759,8.293741302622948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.16748046875,0.0,1418.164794921875,1895.4371337890625,0.0,4089.360107421875,0.8797979950904846,1.0,0.0,3.0,1.0,0.0
18114840,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7486680150032043,0.4280155599117279,0.3935029506683349,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8667954206466675,0.6769927740097046,0.647715151309967,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8789154291152954,0.7076262831687927,0.4985199272632599,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7464489936828613,0.4241501092910766,0.4105289876461029,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6263447403907776,0.2453823238611221,1.1494505405426023,284.9053649902344,284.95001220703125,300.4067077636719,291.82745361328125,298.0516357421875,297.2562255859375,284.906005859375,1.0,0.7621676325798035,0.3391615152359009,0.3391615152359009,1.0,1.0,-3.7229866981506334,0.9390315413475036,2.7839550971984863,0.101151056587696,0.8470988869667053,0.8470988869667053,0.0,352.1369934082031,358.0,60054.5,0.0,5184.5927734375,1.0,278.8583984375,282.9288330078125,294.8505554199219,298.73162841796875,293.1499938964844,293.1499938964844,279.1499938964844,38640.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975485622882843,1.0,0.0,0.0,3.525563955307007,3.525587320327759,8.293741302622948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.16748046875,0.0,1418.164794921875,1895.4371337890625,0.0,4089.360107421875,0.8797979950904846,1.0,0.0,3.0,1.0,0.0
18114900,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7476899027824402,0.4277123212814331,0.3930492997169494,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8655923008918762,0.6763659119606018,0.6469281315803528,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8788781762123108,0.7099342942237854,0.4999299645423889,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7456896305084229,0.4241515100002289,0.4104208052158355,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6257206797599792,0.24536894261837,1.1491838693618774,285.0099182128906,284.95001220703125,300.39703369140625,291.8197937011719,298.0502014160156,297.2582397460937,285.01043701171875,1.0,0.7628445029258728,0.3389674425125122,0.3389674425125122,1.0,1.0,-3.7227320671081534,0.938317894935608,2.784414291381836,0.1004044488072395,0.9201346039772034,0.9201346039772034,0.0,353.66650390625,358.0,59250.01953125,0.0,5193.576171875,1.0,279.0987548828125,283.05572509765625,294.79052734375,298.51666259765625,293.1499938964844,293.1499938964844,279.1499938964844,34143.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697423577308656,1.0,0.0,0.0,3.5738117694854736,3.5738348960876465,8.522297321178485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.71875,0.0,1436.4482421875,1895.4371337890625,0.0,4038.938720703125,0.888463020324707,1.0,0.0,3.0,1.0,0.0
18114960,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.747114896774292,0.4275086522102356,0.3929153978824615,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8648056387901306,0.6758773326873779,0.646506130695343,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8792731761932373,0.712333083152771,0.501632809638977,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7452758550643921,0.4242641925811767,0.4105537235736847,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6253919005393982,0.2454510033130645,1.149646878242493,284.9976806640625,284.95001220703125,300.387451171875,291.81219482421875,298.0496520996094,297.2613830566406,284.99664306640625,1.0,0.7636477947235107,0.3387765884399414,0.3387765884399414,1.0,1.0,-3.72482705116272,0.938315451145172,2.7865114212036133,0.0998954027891159,0.930228352546692,0.930228352546692,0.0,354.8629455566406,361.0,59363.41015625,0.0,5207.4638671875,1.0,279.14239501953125,283.0450439453125,294.7903137207031,298.55810546875,293.1499938964844,293.1499938964844,278.8500061035156,33492.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676955342292786,1.0,0.0,0.0,3.63690996170044,3.636933326721192,8.825887789498665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.603515625,0.0,1499.9593505859375,1895.4371337890625,0.0,4020.88037109375,0.9003883600234985,1.0,0.0,3.0,1.0,0.0
18115020,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7450436949729919,0.4259997904300689,0.3919288218021393,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8622996807098389,0.6737117767333984,0.6448938846588135,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8790075182914734,0.7157936096191406,0.5043285489082336,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7436962127685547,0.4237123727798462,0.4103576838970184,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6241310238838196,0.2451309859752655,1.1494463682174685,284.9057312011719,284.95001220703125,300.3685302734375,291.7972106933594,298.04022216796875,297.2566223144531,284.9063415527344,1.0,0.7650810480117798,0.3383948504924774,0.3383948504924774,1.0,1.0,-3.724476099014282,0.9369444251060486,2.787531614303589,0.0987103804945945,0.845796525478363,0.845796525478363,0.0,358.17578125,364.0,59961.82421875,0.0,5227.49267578125,1.0,278.8584899902344,282.93115234375,294.8201904296875,298.6949768066406,293.1499938964844,293.1499938964844,279.1499938964844,38635.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760502576828004,1.0,0.0,0.0,3.518181800842285,3.518205165863037,8.259045785052876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.87158203125,0.0,1410.406494140625,1895.4371337890625,0.0,4094.29638671875,0.8781644105911255,1.0,0.0,3.0,1.0,0.0
18115080,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7450436949729919,0.4259997904300689,0.3919288218021393,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8622996807098389,0.6737117767333984,0.6448938846588135,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8790075182914734,0.7157936096191406,0.5043285489082336,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7436962127685547,0.4237123727798462,0.4103576838970184,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6241310238838196,0.2451309859752655,1.1494463682174685,284.9057312011719,284.95001220703125,300.3685302734375,291.7972106933594,298.04022216796875,297.2566223144531,284.9063415527344,1.0,0.7650810480117798,0.3383948504924774,0.3383948504924774,1.0,1.0,-3.724476099014282,0.9369444251060486,2.787531614303589,0.0987103804945945,0.845796525478363,0.845796525478363,0.0,358.17578125,364.0,59961.82421875,0.0,5227.49267578125,1.0,278.8584899902344,282.93115234375,294.8201904296875,298.6949768066406,293.1499938964844,293.1499938964844,279.1499938964844,38635.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760502576828004,1.0,0.0,0.0,3.518181800842285,3.518205165863037,8.259045785052876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.87158203125,0.0,1410.406494140625,1895.4371337890625,0.0,4094.29638671875,0.8781644105911255,1.0,0.0,3.0,1.0,0.0
