time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18115140,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7435398697853088,0.4254834353923797,0.3913424015045166,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8603538274765015,0.6725505590438843,0.6436517238616943,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8793752789497375,0.720481812953949,0.5074352025985718,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7425541281700134,0.423803299665451,0.4103666245937347,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6231981515884399,0.2451948523521423,1.1496367454528809,284.9975891113281,284.95001220703125,300.3500061035156,291.78253173828125,298.03839111328125,297.26171875,284.996826171875,1.0,0.7665442228317261,0.3380131125450134,0.3380131125450134,1.0,1.0,-3.72624444961548,0.9362158179283142,2.7900285720825195,0.0974660143256187,0.9285588264465332,0.9285588264465332,0.0,360.8957824707031,367.0,59274.3828125,0.0,5250.138671875,1.0,279.1413879394531,283.047119140625,294.7613830566406,298.5228576660156,293.1499938964844,293.1499938964844,278.8500061035156,33560.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682842493057252,1.0,0.0,0.0,3.6282436847686768,3.6282670497894287,8.783875955487019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.91796875,0.0,1490.9552001953125,1895.4371337890625,0.0,4026.0791015625,0.8987129926681519,1.0,0.0,3.0,1.0,0.0
18115200,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7435398697853088,0.4254834353923797,0.3913424015045166,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8603538274765015,0.6725505590438843,0.6436517238616943,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8793752789497375,0.720481812953949,0.5074352025985718,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7425541281700134,0.423803299665451,0.4103666245937347,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6231981515884399,0.2451948523521423,1.1496367454528809,284.9975891113281,284.95001220703125,300.3500061035156,291.78253173828125,298.03839111328125,297.26171875,284.996826171875,1.0,0.7665442228317261,0.3380131125450134,0.3380131125450134,1.0,1.0,-3.72624444961548,0.9362158179283142,2.7900285720825195,0.0974660143256187,0.9285588264465332,0.9285588264465332,0.0,360.8957824707031,367.0,59274.3828125,0.0,5250.138671875,1.0,279.1413879394531,283.047119140625,294.7613830566406,298.5228576660156,293.1499938964844,293.1499938964844,278.8500061035156,33560.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682842493057252,1.0,0.0,0.0,3.6282436847686768,3.6282670497894287,8.783875955487019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.91796875,0.0,1490.9552001953125,1895.4371337890625,0.0,4026.0791015625,0.8987129926681519,1.0,0.0,3.0,1.0,0.0
18115260,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7415155172348022,0.4239747822284698,0.3903464674949646,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.857892632484436,0.6703510880470276,0.6419969201087952,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8791098594665527,0.7239161133766174,0.510106086730957,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7410026788711548,0.423230916261673,0.4101457297801971,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.621948778629303,0.2448706328868866,1.1494040489196775,284.9060363769531,284.95001220703125,300.3318786621094,291.7681579589844,298.0291442871094,297.2568664550781,284.9066467285156,1.0,0.7679566740989685,0.3376299142837524,0.3376299142837524,1.0,1.0,-3.725732326507568,0.934791386127472,2.790940761566162,0.0962616354227066,0.8444706201553345,0.8444706201553345,0.0,364.2150268554688,370.0,59869.9375,0.0,5269.72705078125,1.0,278.8585205078125,282.9334411621094,294.7910461425781,298.6595458984375,293.1499938964844,293.1499938964844,279.1499938964844,38631.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765758514404296,1.0,0.0,0.0,3.510915756225586,3.510938882827759,8.224965881709068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.92041015625,0.0,1402.806884765625,1895.4371337890625,0.0,4098.888671875,0.8765527606010437,1.0,0.0,3.0,1.0,0.0
18115320,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7415155172348022,0.4239747822284698,0.3903464674949646,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.857892632484436,0.6703510880470276,0.6419969201087952,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8791098594665527,0.7239161133766174,0.510106086730957,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7410026788711548,0.423230916261673,0.4101457297801971,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.621948778629303,0.2448706328868866,1.1494040489196775,284.9060363769531,284.95001220703125,300.3318786621094,291.7681579589844,298.0291442871094,297.2568664550781,284.9066467285156,1.0,0.7679566740989685,0.3376299142837524,0.3376299142837524,1.0,1.0,-3.725732326507568,0.934791386127472,2.790940761566162,0.0962616354227066,0.8444706201553345,0.8444706201553345,0.0,364.2150268554688,370.0,59869.9375,0.0,5269.72705078125,1.0,278.8585205078125,282.9334411621094,294.7910461425781,298.6595458984375,293.1499938964844,293.1499938964844,279.1499938964844,38631.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765758514404296,1.0,0.0,0.0,3.510915756225586,3.510938882827759,8.224965881709068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.92041015625,0.0,1402.806884765625,1895.4371337890625,0.0,4098.888671875,0.8765527606010437,1.0,0.0,3.0,1.0,0.0
18115380,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7400456070899963,0.4234437644481659,0.3897529244422912,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8559786081314087,0.6691399812698364,0.6407155394554138,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8794604539871216,0.7285249829292297,0.5131757855415344,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7398786544799805,0.4232925176620483,0.4101318717002868,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6210241913795471,0.2449289411306381,1.1495773792266846,284.9972229003906,284.95001220703125,300.3141174316406,291.75408935546875,298.0272521972656,297.2615966796875,284.9964904785156,1.0,0.7693992853164673,0.3372467160224914,0.3372467160224914,1.0,1.0,-3.727352619171143,0.9340119957923888,2.7933406829833984,0.0949994847178459,0.9267090559005736,0.9267090559005736,0.0,366.9405517578125,373.0,59185.74609375,0.0,5291.98828125,1.0,279.1413269042969,283.0487060546875,294.7327880859375,298.4882202148437,293.1499938964844,293.1499938964844,278.8500061035156,33558.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687763452529908,1.0,0.0,0.0,3.621298551559448,3.6213219165802,8.750280358071905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.771484375,0.0,1483.3441162109375,1895.4371337890625,0.0,4030.42138671875,0.8971506357192993,1.0,0.0,3.0,1.0,0.0
18115440,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7400456070899963,0.4234437644481659,0.3897529244422912,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8559786081314087,0.6691399812698364,0.6407155394554138,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8794604539871216,0.7285249829292297,0.5131757855415344,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7398786544799805,0.4232925176620483,0.4101318717002868,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6210241913795471,0.2449289411306381,1.1495773792266846,284.9972229003906,284.95001220703125,300.3141174316406,291.75408935546875,298.0272521972656,297.2615966796875,284.9964904785156,1.0,0.7693992853164673,0.3372467160224914,0.3372467160224914,1.0,1.0,-3.727352619171143,0.9340119957923888,2.7933406829833984,0.0949994847178459,0.9267090559005736,0.9267090559005736,0.0,366.9405517578125,373.0,59185.74609375,0.0,5291.98828125,1.0,279.1413269042969,283.0487060546875,294.7327880859375,298.4882202148437,293.1499938964844,293.1499938964844,278.8500061035156,33558.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687763452529908,1.0,0.0,0.0,3.621298551559448,3.6213219165802,8.750280358071905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.771484375,0.0,1483.3441162109375,1895.4371337890625,0.0,4030.42138671875,0.8971506357192993,1.0,0.0,3.0,1.0,0.0
18115500,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7392482161521912,0.4227236211299896,0.3894190788269043,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8549678325653076,0.6680791974067688,0.6400618553161621,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8795268535614014,0.7302001714706421,0.514626681804657,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7392818331718445,0.4230421185493469,0.410136878490448,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.6205539107322693,0.2448101490736007,1.1498403549194336,284.881103515625,284.95001220703125,300.3053894042969,291.7471618652344,298.0228271484375,297.2593078613281,284.880615234375,1.0,0.770160436630249,0.3370551168918609,0.3370551168918609,1.0,1.0,-3.728240013122559,0.9336393475532532,2.79460072517395,0.0945087820291519,0.8450950384140015,0.8450950384140015,0.0,368.4299621582031,373.0,60006.53515625,0.0,5304.150390625,1.0,278.8989562988281,282.9100036621094,294.7798156738281,298.6923828125,293.1499938964844,293.1499938964844,278.8500061035156,38040.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749464392662048,1.0,0.0,0.0,3.5788981914520264,3.5789220333099365,8.546572871637181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.2255859375,0.0,1470.467041015625,1895.4371337890625,0.0,4084.642822265625,0.8887165188789368,1.0,0.0,3.0,1.0,0.0
18115560,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7380599975585938,0.4219156205654144,0.3887475132942199,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8535557389259338,0.666883111000061,0.639015257358551,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.879147469997406,0.7317925691604614,0.5157477855682373,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7383463382720947,0.4226808845996856,0.4098810255527496,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6197807788848877,0.244597241282463,1.1493293046951294,284.9064636230469,284.95001220703125,300.2967224121094,291.74029541015625,298.01763916015625,297.2560119628906,284.90753173828125,1.0,0.7707825899124146,0.3368756473064422,0.3368756473064422,1.0,1.0,-3.7266008853912354,0.9325531721115112,2.7940478324890137,0.0938139408826828,0.8431389927864075,0.8431389927864075,0.0,370.27093505859375,376.0,59757.01171875,0.0,5310.92333984375,1.0,278.85791015625,282.9364929199219,294.7637939453125,298.6253967285156,293.1499938964844,293.1499938964844,279.1499938964844,38810.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977083683013916,1.0,0.0,0.0,3.500629186630249,3.500652313232422,8.176840537998942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.6904296875,0.0,1393.420654296875,1895.4371337890625,0.0,4103.322265625,0.8744751214981079,1.0,0.0,3.0,1.0,0.0
18115620,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7366015315055847,0.4213632643222809,0.3881286084651947,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8516536355018616,0.6656152009963989,0.6376730799674988,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8794355392456055,0.7362934947013855,0.5187193751335144,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7372196912765503,0.42270228266716,0.4098254144191742,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6188475489616394,0.244644746184349,1.1494519710540771,284.9967041015625,284.95001220703125,300.2796325683594,291.7267761230469,298.01568603515625,297.26031494140625,284.9959411621094,1.0,0.7721884846687317,0.3365167379379272,0.3365167379379272,1.0,1.0,-3.727888345718384,0.931753635406494,2.7961347103118896,0.0925992652773857,0.9246492385864258,0.9246492385864258,0.0,373.0125122070313,379.0,59090.62890625,0.0,5332.30078125,1.0,279.1412353515625,283.0502624511719,294.7052917480469,298.454345703125,293.1499938964844,293.1499938964844,278.8500061035156,33562.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969209372997284,1.0,0.0,0.0,3.6139533519744873,3.6139767169952393,8.714819728083967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.08984375,0.0,1475.374755859375,1895.4371337890625,0.0,4034.240966796875,0.8955034613609314,1.0,0.0,3.0,1.0,0.0
18115680,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7366015315055847,0.4213632643222809,0.3881286084651947,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8516536355018616,0.6656152009963989,0.6376730799674988,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8794355392456055,0.7362934947013855,0.5187193751335144,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7372196912765503,0.42270228266716,0.4098254144191742,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6188475489616394,0.244644746184349,1.1494519710540771,284.9967041015625,284.95001220703125,300.2796325683594,291.7267761230469,298.01568603515625,297.26031494140625,284.9959411621094,1.0,0.7721884846687317,0.3365167379379272,0.3365167379379272,1.0,1.0,-3.727888345718384,0.931753635406494,2.7961347103118896,0.0925992652773857,0.9246492385864258,0.9246492385864258,0.0,373.0125122070313,379.0,59090.62890625,0.0,5332.30078125,1.0,279.1412353515625,283.0502624511719,294.7052917480469,298.454345703125,293.1499938964844,293.1499938964844,278.8500061035156,33562.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969209372997284,1.0,0.0,0.0,3.6139533519744873,3.6139767169952393,8.714819728083967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.08984375,0.0,1475.374755859375,1895.4371337890625,0.0,4034.240966796875,0.8955034613609314,1.0,0.0,3.0,1.0,0.0
18115740,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7346543669700623,0.4198340475559234,0.3871100842952728,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.849278450012207,0.6633313298225403,0.6359323859214783,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8791174292564392,0.7395212650299072,0.5212481021881104,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7357092499732971,0.422064870595932,0.4095416069030761,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6176044344902039,0.2443064153194427,1.1491533517837524,284.9066162109375,284.95001220703125,300.26287841796875,291.7134704589844,298.00634765625,297.2547912597656,284.9071655273437,1.0,0.7735399603843689,0.3361577987670898,0.3361577987670898,1.0,1.0,-3.726919412612915,0.9302729964256288,2.7966463565826416,0.0914331451058387,0.8415908217430115,0.8415908217430115,0.0,376.3373107910156,367.0,59671.88671875,0.0,5350.53515625,1.0,278.858642578125,282.9382629394531,294.736083984375,298.5913391113281,293.1499938964844,293.1499938964844,279.1499938964844,38634.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97744220495224,1.0,0.0,0.0,3.495331048965454,3.495354175567627,8.152108534886793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.4541015625,0.0,1386.6778564453125,1895.4371337890625,0.0,4106.4501953125,0.8731109499931335,1.0,0.0,3.0,1.0,0.0
18115800,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7346543669700623,0.4198340475559234,0.3871100842952728,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.849278450012207,0.6633313298225403,0.6359323859214783,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8791174292564392,0.7395212650299072,0.5212481021881104,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7357092499732971,0.422064870595932,0.4095416069030761,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6176044344902039,0.2443064153194427,1.1491533517837524,284.9066162109375,284.95001220703125,300.26287841796875,291.7134704589844,298.00634765625,297.2547912597656,284.9071655273437,1.0,0.7735399603843689,0.3361577987670898,0.3361577987670898,1.0,1.0,-3.726919412612915,0.9302729964256288,2.7966463565826416,0.0914331451058387,0.8415908217430115,0.8415908217430115,0.0,376.3373107910156,367.0,59671.88671875,0.0,5350.53515625,1.0,278.858642578125,282.9382629394531,294.736083984375,298.5913391113281,293.1499938964844,293.1499938964844,279.1499938964844,38634.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97744220495224,1.0,0.0,0.0,3.495331048965454,3.495354175567627,8.152108534886793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.4541015625,0.0,1386.6778564453125,1895.4371337890625,0.0,4106.4501953125,0.8731109499931335,1.0,0.0,3.0,1.0,0.0
18115860,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7359817624092102,0.419295072555542,0.386231005191803,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8507912755012512,0.662044107913971,0.6342899799346924,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8831326961517334,0.7440081238746643,0.5240007638931274,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7373626232147217,0.4220743179321289,0.4091871678829193,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6190205812454224,0.2443639934062957,1.1479377746582031,284.9951171875,284.95001220703125,300.246337890625,291.70037841796875,298.0047302246094,297.2593688964844,284.9942932128906,1.0,0.7709639668464661,0.3358342349529266,0.3358342349529266,1.0,1.0,-3.725303888320923,0.9287202954292296,2.796583652496338,0.0901738107204437,0.9214303493499756,0.9214303493499756,0.0,371.6573181152344,355.0,58959.21484375,0.0,5315.865234375,1.0,279.1412048339844,283.0513916015625,294.678466796875,298.41973876953125,293.1499938964844,293.1499938964844,278.8500061035156,33607.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695345759391784,1.0,0.0,0.0,3.6048426628112793,3.604865789413452,8.670934903420857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.3974609375,0.0,1465.8236083984375,1895.4371337890625,0.0,4037.107666015625,0.893480122089386,1.0,0.0,3.0,1.0,0.0
18115920,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7359817624092102,0.419295072555542,0.386231005191803,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8507912755012512,0.662044107913971,0.6342899799346924,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8831326961517334,0.7440081238746643,0.5240007638931274,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7373626232147217,0.4220743179321289,0.4091871678829193,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6190205812454224,0.2443639934062957,1.1479377746582031,284.9951171875,284.95001220703125,300.246337890625,291.70037841796875,298.0047302246094,297.2593688964844,284.9942932128906,1.0,0.7709639668464661,0.3358342349529266,0.3358342349529266,1.0,1.0,-3.725303888320923,0.9287202954292296,2.796583652496338,0.0901738107204437,0.9214303493499756,0.9214303493499756,0.0,371.6573181152344,355.0,58959.21484375,0.0,5315.865234375,1.0,279.1412048339844,283.0513916015625,294.678466796875,298.41973876953125,293.1499938964844,293.1499938964844,278.8500061035156,33607.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695345759391784,1.0,0.0,0.0,3.6048426628112793,3.604865789413452,8.670934903420857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.3974609375,0.0,1465.8236083984375,1895.4371337890625,0.0,4037.107666015625,0.893480122089386,1.0,0.0,3.0,1.0,0.0
18115980,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7383694052696228,0.417863130569458,0.3848625123500824,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8537136912345886,0.6598069071769714,0.6321367025375366,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8886530995368958,0.7472745180130005,0.5262208580970764,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7401898503303528,0.4214869141578674,0.4084952771663666,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6214336156845093,0.2441019862890243,1.1458159685134888,284.9057312011719,284.95001220703125,300.23004150390625,291.6874694824219,297.99615478515625,297.2547912597656,284.9062194824219,1.0,0.766684353351593,0.3355107009410858,0.3355107009410858,1.0,1.0,-3.7203619480133057,0.9261763095855712,2.7941856384277344,0.0888373777270317,0.8380340933799744,0.8380340933799744,0.0,363.6662902832031,343.0,59474.15625,0.0,5250.14306640625,1.0,278.8587341308594,282.9413146972656,294.7090148925781,298.5525817871094,293.1499938964844,293.1499938964844,279.1499938964844,38739.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775550961494446,1.0,0.0,0.0,3.4811882972717285,3.4812111854553223,8.086271918728016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.873046875,0.0,1372.8935546875,1895.4371337890625,0.0,4107.43505859375,0.8700590133666992,1.0,0.0,3.0,1.0,0.0
18116040,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7383694052696228,0.417863130569458,0.3848625123500824,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8537136912345886,0.6598069071769714,0.6321367025375366,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8886530995368958,0.7472745180130005,0.5262208580970764,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7401898503303528,0.4214869141578674,0.4084952771663666,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6214336156845093,0.2441019862890243,1.1458159685134888,284.9057312011719,284.95001220703125,300.23004150390625,291.6874694824219,297.99615478515625,297.2547912597656,284.9062194824219,1.0,0.766684353351593,0.3355107009410858,0.3355107009410858,1.0,1.0,-3.7203619480133057,0.9261763095855712,2.7941856384277344,0.0888373777270317,0.8380340933799744,0.8380340933799744,0.0,363.6662902832031,343.0,59474.15625,0.0,5250.14306640625,1.0,278.8587341308594,282.9413146972656,294.7090148925781,298.5525817871094,293.1499938964844,293.1499938964844,279.1499938964844,38739.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775550961494446,1.0,0.0,0.0,3.4811882972717285,3.4812111854553223,8.086271918728016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.873046875,0.0,1372.8935546875,1895.4371337890625,0.0,4107.43505859375,0.8700590133666992,1.0,0.0,3.0,1.0,0.0
18116100,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7400104403495789,0.4176058769226074,0.3842186331748962,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8556904196739197,0.6591326594352722,0.6310627460479736,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8920196294784546,0.7495148777961731,0.5273914933204651,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7420214414596558,0.4214774370193481,0.4081272482872009,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6229557991027832,0.2441391199827194,1.1445714235305786,285.0072937011719,284.95001220703125,300.22198486328125,291.6810913085937,297.9953918457031,297.2571105957031,285.0075378417969,1.0,0.7641511559486389,0.3353489339351654,0.3353489339351654,1.0,1.0,-3.7177562713623047,0.924870491027832,2.7928857803344727,0.0880259722471237,0.9087252616882324,0.9087252616882324,0.0,358.7636108398437,343.0,58666.390625,0.0,5211.19580078125,1.0,279.0976257324219,283.06524658203125,294.64990234375,298.3384094238281,293.1499938964844,293.1499938964844,279.1499938964844,34165.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716073870658876,1.0,0.0,0.0,3.52947998046875,3.529502391815185,8.312176191793696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.5107421875,0.0,1389.900634765625,1895.4371337890625,0.0,4055.353515625,0.8786012530326843,1.0,0.0,3.0,1.0,0.0
18116160,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7422106862068176,0.4174485206604004,0.3838764727115631,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8582778573036194,0.6585940718650818,0.6303325295448303,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8960576057434082,0.7518394589424133,0.5288535952568054,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7443684935569763,0.4215807020664215,0.4079893231391907,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6249048113822937,0.2442796379327774,1.144039273262024,284.9933166503906,284.95001220703125,300.2139587402344,291.6747436523437,297.9955749511719,297.260498046875,284.9922790527344,1.0,0.7615960240364075,0.3352228105068207,0.3352228105068207,1.0,1.0,-3.717416763305664,0.9243465662002563,2.793070077896118,0.0875413119792938,0.9163891077041626,0.9163891077041626,0.0,353.22607421875,331.0,58750.1953125,0.0,5175.017578125,1.0,279.1419982910156,283.0536193847656,294.65069580078125,298.3788452148437,293.1499938964844,293.1499938964844,278.8500061035156,33583.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693270921707152,1.0,0.0,0.0,3.590965509414673,3.5909883975982666,8.604303616266407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.865234375,0.0,1450.6885986328125,1895.4371337890625,0.0,4035.27880859375,0.8901212215423584,1.0,0.0,3.0,1.0,0.0
18116220,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7461748719215393,0.4161306321620941,0.3825131952762604,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8631010055541992,0.6564398407936096,0.6281492710113525,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9036648869514464,0.7551661729812622,0.5310419797897339,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.748794436454773,0.4210735261440277,0.4072677195072174,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6285570859909058,0.2441321909427642,1.1419281959533691,284.9067077636719,284.95001220703125,300.19805908203125,291.6621398925781,297.9877014160156,297.2564392089844,284.9071350097656,1.0,0.7560407519340515,0.3349705934524536,0.3349705934524536,1.0,1.0,-3.712383270263672,0.92201429605484,2.790369033813477,0.0864316746592521,0.83489990234375,0.83489990234375,0.0,342.443115234375,319.0,59249.3515625,0.0,5091.6318359375,1.0,278.85888671875,282.9466857910156,294.6828918457031,298.5119323730469,293.1499938964844,293.1499938964844,279.1499938964844,38743.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772346019744872,1.0,0.0,0.0,3.463688373565674,3.463711261749268,8.005177392078622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.49267578125,0.0,1355.080810546875,1895.4371337890625,0.0,4104.63916015625,0.8661997318267822,1.0,0.0,3.0,1.0,0.0
18116280,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7461748719215393,0.4161306321620941,0.3825131952762604,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8631010055541992,0.6564398407936096,0.6281492710113525,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9036648869514464,0.7551661729812622,0.5310419797897339,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.748794436454773,0.4210735261440277,0.4072677195072174,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6285570859909058,0.2441321909427642,1.1419281959533691,284.9067077636719,284.95001220703125,300.19805908203125,291.6621398925781,297.9877014160156,297.2564392089844,284.9071350097656,1.0,0.7560407519340515,0.3349705934524536,0.3349705934524536,1.0,1.0,-3.712383270263672,0.92201429605484,2.790369033813477,0.0864316746592521,0.83489990234375,0.83489990234375,0.0,342.443115234375,319.0,59249.3515625,0.0,5091.6318359375,1.0,278.85888671875,282.9466857910156,294.6828918457031,298.5119323730469,293.1499938964844,293.1499938964844,279.1499938964844,38743.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772346019744872,1.0,0.0,0.0,3.463688373565674,3.463711261749268,8.005177392078622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.49267578125,0.0,1355.080810546875,1895.4371337890625,0.0,4104.63916015625,0.8661997318267822,1.0,0.0,3.0,1.0,0.0
18116340,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7512354850769043,0.415785938501358,0.3815551400184631,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8691169023513794,0.6552790999412537,0.6263582706451416,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.913127303123474,0.7597626447677612,0.5336693525314331,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7542228698730469,0.4212181568145752,0.4067676365375519,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6329581141471863,0.24439737200737,1.140331149101257,284.9934387207031,284.95001220703125,300.1822814941406,291.6496276855469,297.98779296875,297.2627868652344,284.9927062988281,1.0,0.7503105401992798,0.3347183763980865,0.3347183763980865,1.0,1.0,-3.709704637527466,0.920390784740448,2.789313793182373,0.0852902829647064,0.9127719402313232,0.9127719402313232,0.0,330.6229248046875,307.0,58541.66796875,0.0,5008.82275390625,1.0,279.14093017578125,283.0581359863281,294.6261901855469,298.3404846191406,293.1499938964844,293.1499938964844,278.8500061035156,33643.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690109491348268,1.0,0.0,0.0,3.572798252105713,3.5728209018707275,8.517462788404373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.8505859375,0.0,1431.7015380859375,1895.4371337890625,0.0,4032.4912109375,0.8863246440887451,1.0,0.0,3.0,1.0,0.0
18116400,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7512354850769043,0.415785938501358,0.3815551400184631,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8691169023513794,0.6552790999412537,0.6263582706451416,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.913127303123474,0.7597626447677612,0.5336693525314331,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7542228698730469,0.4212181568145752,0.4067676365375519,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6329581141471863,0.24439737200737,1.140331149101257,284.9934387207031,284.95001220703125,300.1822814941406,291.6496276855469,297.98779296875,297.2627868652344,284.9927062988281,1.0,0.7503105401992798,0.3347183763980865,0.3347183763980865,1.0,1.0,-3.709704637527466,0.920390784740448,2.789313793182373,0.0852902829647064,0.9127719402313232,0.9127719402313232,0.0,330.6229248046875,307.0,58541.66796875,0.0,5008.82275390625,1.0,279.14093017578125,283.0581359863281,294.6261901855469,298.3404846191406,293.1499938964844,293.1499938964844,278.8500061035156,33643.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690109491348268,1.0,0.0,0.0,3.572798252105713,3.5728209018707275,8.517462788404373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.8505859375,0.0,1431.7015380859375,1895.4371337890625,0.0,4032.4912109375,0.8863246440887451,1.0,0.0,3.0,1.0,0.0
18116460,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7561988234519958,0.4145329892635345,0.3802168071269989,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8751088380813599,0.6531913876533508,0.624192476272583,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.922971785068512,0.7631049752235413,0.5358419418334961,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7596843838691711,0.420751005411148,0.4060529172420501,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.637401282787323,0.2443200349807739,1.138406753540039,284.9075622558594,284.95001220703125,300.1666259765625,291.63720703125,297.9794311523437,297.2579345703125,284.907958984375,1.0,0.744416356086731,0.3344752788543701,0.3344752788543701,1.0,1.0,-3.704935550689697,0.9181682467460632,2.7867672443389893,0.0842318013310432,0.8321540355682373,0.8321540355682373,0.0,319.1741638183594,295.0,59038.08984375,0.0,4922.3818359375,1.0,278.8590087890625,282.9517517089844,294.6580505371094,298.47344970703125,293.1499938964844,293.1499938964844,279.1499938964844,38720.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768931269645692,1.0,0.0,0.0,3.4472572803497314,3.447279691696167,7.929406251605542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.640625,0.0,1338.3109130859375,1895.4371337890625,0.0,4101.65869140625,0.8625571727752686,1.0,0.0,3.0,1.0,0.0
18116520,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7561988234519958,0.4145329892635345,0.3802168071269989,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8751088380813599,0.6531913876533508,0.624192476272583,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.922971785068512,0.7631049752235413,0.5358419418334961,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7596843838691711,0.420751005411148,0.4060529172420501,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.637401282787323,0.2443200349807739,1.138406753540039,284.9075622558594,284.95001220703125,300.1666259765625,291.63720703125,297.9794311523437,297.2579345703125,284.907958984375,1.0,0.744416356086731,0.3344752788543701,0.3344752788543701,1.0,1.0,-3.704935550689697,0.9181682467460632,2.7867672443389893,0.0842318013310432,0.8321540355682373,0.8321540355682373,0.0,319.1741638183594,295.0,59038.08984375,0.0,4922.3818359375,1.0,278.8590087890625,282.9517517089844,294.6580505371094,298.47344970703125,293.1499938964844,293.1499938964844,279.1499938964844,38720.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768931269645692,1.0,0.0,0.0,3.4472572803497314,3.447279691696167,7.929406251605542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.640625,0.0,1338.3109130859375,1895.4371337890625,0.0,4101.65869140625,0.8625571727752686,1.0,0.0,3.0,1.0,0.0
18116580,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.762293815612793,0.4142274558544159,0.3792875409126282,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8822988271713257,0.6520727276802063,0.6224384903907776,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9344567656517028,0.7677034139633179,0.5384641885757446,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7661778330802917,0.4209178388118744,0.4055655002593994,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6426577568054199,0.2446378171443939,1.1370038986206057,284.9930419921875,284.95001220703125,300.1510314941406,291.6248779296875,297.9796447753906,297.2643127441406,284.9923095703125,1.0,0.7384983897209167,0.3342321515083313,0.3342321515083313,1.0,1.0,-3.7025790214538574,0.9166716933250428,2.78590726852417,0.0831550136208534,0.9092182517051696,0.9092182517051696,0.0,307.0289001464844,283.0,58346.69921875,0.0,4838.72900390625,1.0,279.1407775878906,283.0616760253906,294.6015014648437,298.3031921386719,293.1499938964844,293.1499938964844,278.8500061035156,33625.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686873555183412,1.0,0.0,0.0,3.557545661926269,3.557568311691284,8.444895343018288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.7939453125,0.0,1415.4019775390625,1895.4371337890625,0.0,4029.636474609375,0.8828921914100647,1.0,0.0,3.0,1.0,0.0
18116640,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.762293815612793,0.4142274558544159,0.3792875409126282,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8822988271713257,0.6520727276802063,0.6224384903907776,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9344567656517028,0.7677034139633179,0.5384641885757446,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7661778330802917,0.4209178388118744,0.4055655002593994,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6426577568054199,0.2446378171443939,1.1370038986206057,284.9930419921875,284.95001220703125,300.1510314941406,291.6248779296875,297.9796447753906,297.2643127441406,284.9923095703125,1.0,0.7384983897209167,0.3342321515083313,0.3342321515083313,1.0,1.0,-3.7025790214538574,0.9166716933250428,2.78590726852417,0.0831550136208534,0.9092182517051696,0.9092182517051696,0.0,307.0289001464844,283.0,58346.69921875,0.0,4838.72900390625,1.0,279.1407775878906,283.0616760253906,294.6015014648437,298.3031921386719,293.1499938964844,293.1499938964844,278.8500061035156,33625.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686873555183412,1.0,0.0,0.0,3.557545661926269,3.557568311691284,8.444895343018288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.7939453125,0.0,1415.4019775390625,1895.4371337890625,0.0,4029.636474609375,0.8828921914100647,1.0,0.0,3.0,1.0,0.0
18116700,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7654575109481812,0.4136522114276886,0.3787890970706939,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8860302567481995,0.6510909795761108,0.6215444207191467,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9402653574943542,0.7693919539451599,0.539705216884613,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7695767879486084,0.4207380414009094,0.4053353667259216,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6454454660415649,0.2446603775024414,1.136487364768982,284.88116455078125,284.95001220703125,300.14324951171875,291.61871337890625,297.975830078125,297.2623291015625,284.88116455078125,1.0,0.7355624437332153,0.3341106176376343,0.3341106176376343,1.0,1.0,-3.701505422592163,0.915949285030365,2.7855560779571533,0.0827544704079628,0.8296261429786682,0.8296261429786682,0.0,301.0631103515625,283.0,59083.38671875,0.0,4797.904296875,1.0,278.9005126953125,282.9289855957031,294.64959716796875,298.5038452148437,293.1499938964844,293.1499938964844,278.8500061035156,38370.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746863842010498,1.0,0.0,0.0,3.507533311843872,3.507556438446045,8.209125894609315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.748046875,0.0,1397.4139404296875,1895.4371337890625,0.0,4082.3662109375,0.8730425834655762,1.0,0.0,3.0,1.0,0.0
18116760,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.76827472448349,0.413018137216568,0.3779855370521545,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.889413595199585,0.6500240564346313,0.6203071475028992,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9455679655075072,0.7710368633270264,0.5406319499015808,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7726835608482361,0.420472651720047,0.4048673212528229,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6479988694190979,0.2446072101593017,1.135268211364746,284.90899658203125,284.95001220703125,300.135498046875,291.6125793457031,297.9714050292969,297.259521484375,284.90985107421875,1.0,0.7324874401092529,0.3340015113353729,0.3340015113353729,1.0,1.0,-3.698136568069458,0.914587140083313,2.7835493087768555,0.0821710973978042,0.8300682902336121,0.8300682902336121,0.0,295.4198303222656,271.0,58822.22265625,0.0,4752.58642578125,1.0,278.8585510253906,282.9577331542969,294.6342468261719,298.4363098144531,293.1499938964844,293.1499938964844,279.1499938964844,38861.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766435027122498,1.0,0.0,0.0,3.4289467334747314,3.428969144821167,7.845394520700211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.36181640625,0.0,1320.97314453125,1895.4371337890625,0.0,4099.47900390625,0.8587523102760315,1.0,0.0,3.0,1.0,0.0
18116820,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7755178213119507,0.4127408266067505,0.3770767152309418,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8978322148323059,0.6489266753196716,0.6185686588287354,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9577544927597046,0.7756252288818359,0.5432397127151489,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7803413271903992,0.4206514358520508,0.4043873250484466,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6543174386024475,0.2449616193771362,1.1340181827545166,284.9925231933594,284.95001220703125,300.1199951171875,291.60028076171875,297.9716491699219,297.2657775878906,284.9918212890625,1.0,0.7264826893806458,0.3337832987308502,0.3337832987308502,1.0,1.0,-3.695998430252075,0.913238525390625,2.78275990486145,0.0812006071209907,0.9058946371078492,0.9058946371078492,0.0,283.2102355957031,259.0,58164.703125,0.0,4669.40478515625,1.0,279.1406555175781,283.0648193359375,294.5770874023437,298.2670288085937,293.1499938964844,293.1499938964844,278.8500061035156,33610.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684409499168396,1.0,0.0,0.0,3.5434324741363525,3.543455123901367,8.378024745070434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.455078125,0.0,1400.44970703125,1895.4371337890625,0.0,4027.462158203125,0.8797160983085632,1.0,0.0,3.0,1.0,0.0
18116880,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7755178213119507,0.4127408266067505,0.3770767152309418,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8978322148323059,0.6489266753196716,0.6185686588287354,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9577544927597046,0.7756252288818359,0.5432397127151489,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7803413271903992,0.4206514358520508,0.4043873250484466,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6543174386024475,0.2449616193771362,1.1340181827545166,284.9925231933594,284.95001220703125,300.1199951171875,291.60028076171875,297.9716491699219,297.2657775878906,284.9918212890625,1.0,0.7264826893806458,0.3337832987308502,0.3337832987308502,1.0,1.0,-3.695998430252075,0.913238525390625,2.78275990486145,0.0812006071209907,0.9058946371078492,0.9058946371078492,0.0,283.2102355957031,259.0,58164.703125,0.0,4669.40478515625,1.0,279.1406555175781,283.0648193359375,294.5770874023437,298.2670288085937,293.1499938964844,293.1499938964844,278.8500061035156,33610.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684409499168396,1.0,0.0,0.0,3.5434324741363525,3.543455123901367,8.378024745070434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.455078125,0.0,1400.44970703125,1895.4371337890625,0.0,4027.462158203125,0.8797160983085632,1.0,0.0,3.0,1.0,0.0
18116940,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7826730608940125,0.4115701019763946,0.375797301530838,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9062597155570984,0.6469098329544067,0.616454005241394,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9690333008766174,0.7789455652236938,0.5453882217407227,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7880287766456604,0.4202220439910888,0.4036954641342163,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6607940793037415,0.2449667900800705,1.1324183940887451,284.9089660644531,284.95001220703125,300.1044616699219,291.5879821777344,297.9634704589844,297.2609558105469,284.9092712402344,1.0,0.720398485660553,0.3335651159286499,0.3335651159286499,1.0,1.0,-3.691751003265381,0.9112570881843568,2.78049373626709,0.0802793577313423,0.8273354768753052,0.8273354768753052,0.0,271.5738525390625,247.0,58656.52734375,0.0,4583.9892578125,1.0,278.8592529296875,282.9607849121094,294.6091613769531,298.4000549316406,293.1499938964844,293.1499938964844,279.1499938964844,38669.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763942360877992,1.0,0.0,0.0,3.417810440063477,3.417832851409912,7.794517955517222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.1123046875,0.0,1308.5701904296875,1895.4371337890625,0.0,4097.3017578125,0.8560195565223694,1.0,0.0,3.0,1.0,0.0
