time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18117000,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7826730608940125,0.4115701019763946,0.375797301530838,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9062597155570984,0.6469098329544067,0.616454005241394,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9690333008766174,0.7789455652236938,0.5453882217407227,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7880287766456604,0.4202220439910888,0.4036954641342163,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6607940793037415,0.2449667900800705,1.1324183940887451,284.9089660644531,284.95001220703125,300.1044616699219,291.5879821777344,297.9634704589844,297.2609558105469,284.9092712402344,1.0,0.720398485660553,0.3335651159286499,0.3335651159286499,1.0,1.0,-3.691751003265381,0.9112570881843568,2.78049373626709,0.0802793577313423,0.8273354768753052,0.8273354768753052,0.0,271.5738525390625,247.0,58656.52734375,0.0,4583.9892578125,1.0,278.8592529296875,282.9607849121094,294.6091613769531,298.4000549316406,293.1499938964844,293.1499938964844,279.1499938964844,38669.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763942360877992,1.0,0.0,0.0,3.417810440063477,3.417832851409912,7.794517955517222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.1123046875,0.0,1308.5701904296875,1895.4371337890625,0.0,4097.3017578125,0.8560195565223694,1.0,0.0,3.0,1.0,0.0
18117060,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7913094758987427,0.4113135635852813,0.3749170303344726,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9169881343841552,0.6458276510238647,0.6147399544715881,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9809157848358154,0.7835115194320679,0.5479891896247864,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7970640659332275,0.4204084873199463,0.403228610754013,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6684899926185608,0.2453505992889404,1.1313165426254272,284.9921569824219,284.95001220703125,300.0888977050781,291.5756530761719,297.96368408203125,297.2670593261719,284.991455078125,1.0,0.7143301963806152,0.333379179239273,0.333379179239273,1.0,1.0,-3.689862966537476,0.910086154937744,2.7797768115997314,0.0794428139925003,0.9028025269508362,0.9028025269508362,0.0,259.3436889648437,235.0,57991.38671875,0.0,4501.61279296875,1.0,279.1405334472656,283.0680236816406,294.5525817871094,298.2313842773437,293.1499938964844,293.1499938964844,278.8500061035156,33600.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968252658843994,1.0,0.0,0.0,3.529900550842285,3.5299229621887207,8.314157753375184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.2705078125,0.0,1386.2462158203125,1895.4371337890625,0.0,4025.800048828125,0.8766800761222839,1.0,0.0,3.0,1.0,0.0
18117120,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7913094758987427,0.4113135635852813,0.3749170303344726,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9169881343841552,0.6458276510238647,0.6147399544715881,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9809157848358154,0.7835115194320679,0.5479891896247864,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7970640659332275,0.4204084873199463,0.403228610754013,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6684899926185608,0.2453505992889404,1.1313165426254272,284.9921569824219,284.95001220703125,300.0888977050781,291.5756530761719,297.96368408203125,297.2670593261719,284.991455078125,1.0,0.7143301963806152,0.333379179239273,0.333379179239273,1.0,1.0,-3.689862966537476,0.910086154937744,2.7797768115997314,0.0794428139925003,0.9028025269508362,0.9028025269508362,0.0,259.3436889648437,235.0,57991.38671875,0.0,4501.61279296875,1.0,279.1405334472656,283.0680236816406,294.5525817871094,298.2313842773437,293.1499938964844,293.1499938964844,278.8500061035156,33600.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968252658843994,1.0,0.0,0.0,3.529900550842285,3.5299229621887207,8.314157753375184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.2705078125,0.0,1386.2462158203125,1895.4371337890625,0.0,4025.800048828125,0.8766800761222839,1.0,0.0,3.0,1.0,0.0
18117180,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7998900413513184,0.4101751446723938,0.3736624419689178,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9282127022743224,0.6438420414924622,0.6126488447189331,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9915232062339784,0.7868081331253052,0.5501192808151245,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8061486482620239,0.4199961423873901,0.4025486707687378,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.676413893699646,0.2453867495059967,1.1298465728759766,284.9095764160156,284.95001220703125,300.0732727050781,291.5632629394531,297.9554748535156,297.2621459960937,284.9098205566406,1.0,0.7081839442253113,0.3331932723522186,0.3331932723522186,1.0,1.0,-3.685821771621704,0.9082733392715454,2.777548551559448,0.078648917376995,0.8251271843910217,0.8251271843910217,0.0,247.700912475586,223.0,58480.72265625,0.0,4417.056640625,1.0,278.859375,282.9649353027344,294.58465576171875,298.3642578125,293.1499938964844,293.1499938964844,279.1499938964844,38647.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762420654296876,1.0,0.0,0.0,3.4042956829071045,3.404317855834961,7.732996891718358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.76220703125,0.0,1295.0826416015625,1895.4371337890625,0.0,4095.97265625,0.8530215620994568,1.0,0.0,3.0,1.0,0.0
18117240,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7998900413513184,0.4101751446723938,0.3736624419689178,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9282127022743224,0.6438420414924622,0.6126488447189331,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9915232062339784,0.7868081331253052,0.5501192808151245,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8061486482620239,0.4199961423873901,0.4025486707687378,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.676413893699646,0.2453867495059967,1.1298465728759766,284.9095764160156,284.95001220703125,300.0732727050781,291.5632629394531,297.9554748535156,297.2621459960937,284.9098205566406,1.0,0.7081839442253113,0.3331932723522186,0.3331932723522186,1.0,1.0,-3.685821771621704,0.9082733392715454,2.777548551559448,0.078648917376995,0.8251271843910217,0.8251271843910217,0.0,247.700912475586,223.0,58480.72265625,0.0,4417.056640625,1.0,278.859375,282.9649353027344,294.58465576171875,298.3642578125,293.1499938964844,293.1499938964844,279.1499938964844,38647.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762420654296876,1.0,0.0,0.0,3.4042956829071045,3.404317855834961,7.732996891718358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.76220703125,0.0,1295.0826416015625,1895.4371337890625,0.0,4095.97265625,0.8530215620994568,1.0,0.0,3.0,1.0,0.0
18117300,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8046315908432007,0.4100193679332733,0.3730908334255218,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.934422492980957,0.6432620882987976,0.6116440892219543,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9967675805091858,0.7890515327453613,0.5512659549713135,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8109812140464783,0.4200501143932342,0.4022113084793091,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.680759608745575,0.2455499023199081,1.1290154457092283,285.00701904296875,284.95001220703125,300.0654296875,291.5570678710937,297.9551696777344,297.2646484375,285.0069885253906,1.0,0.7050623893737793,0.3331003189086914,0.3331003189086914,1.0,1.0,-3.683892250061035,0.9073991179466248,2.7764933109283447,0.0781385004520416,0.8936622142791748,0.8936622142791748,0.0,241.738998413086,223.0,57733.17578125,0.0,4374.2255859375,1.0,279.095703125,283.0836181640625,294.5260009765625,298.1543273925781,293.1499938964844,293.1499938964844,279.1499938964844,34001.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703344106674194,1.0,0.0,0.0,3.456185817718506,3.456207752227783,7.97053530732228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.53515625,0.0,1313.8829345703125,1895.4371337890625,0.0,4044.15380859375,0.8621693849563599,1.0,0.0,3.0,1.0,0.0
18117360,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8092836141586304,0.4099214673042297,0.3728277087211609,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9404564499855042,0.6427642703056335,0.610984206199646,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9990000128746032,0.7915292382240295,0.5489135980606079,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.81559157371521,0.4201800227165222,0.4021244347095489,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6850844621658325,0.2457813173532486,1.1290100812911987,284.9895324707031,284.95001220703125,300.0575561523437,291.5508117675781,297.9557800292969,297.2685546875,284.9881286621094,1.0,0.7018158435821533,0.3330100178718567,0.3330100178718567,1.0,1.0,-3.6799681186676025,0.9059286117553712,2.7740395069122314,0.077833667397499,0.898284375667572,0.898284375667572,0.0,236.2111053466797,211.0,57791.8125,0.0,4328.560546875,1.0,279.1413269042969,283.06866455078125,294.5269775390625,298.19500732421875,293.1499938964844,293.1499938964844,279.45001220703125,33544.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680758714675904,1.0,0.0,0.0,3.51857852935791,3.5186007022857666,8.260907975454757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.4814453125,0.0,1374.0999755859375,1895.4371337890625,0.0,4024.239013671875,0.8738306164741516,1.0,0.0,3.0,1.0,0.0
18117420,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8170156478881836,0.4097819924354553,0.3723796010017395,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9506391286849976,0.6418570876121521,0.6097903251647949,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9990000128746032,0.7995056509971619,0.5323765277862549,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8234624266624451,0.4205181300640106,0.4020873010158539,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.6927706003189087,0.246345043182373,1.1297528743743896,285.0336303710937,284.95001220703125,300.04168701171875,291.5382385253906,297.9665832519531,297.2896423339844,285.0309753417969,1.0,0.6942469477653503,0.3328294157981872,0.3328294157981872,1.0,1.0,-3.658846139907837,0.899078369140625,2.759767770767212,0.0757709592580795,0.9878287315368652,0.9878287315368652,0.0,226.4097442626953,214.0,57162.3984375,0.0,4210.00390625,1.0,279.4411926269531,283.1376037597656,294.5180053710937,298.1342468261719,293.1499938964844,293.1499938964844,279.1499938964844,31449.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615196585655212,1.0,0.0,0.0,3.7004740238189697,3.70049786567688,9.137092433775252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.9814453125,0.0,1555.5313720703125,1895.4371337890625,0.0,3966.12060546875,0.91329163312912,1.0,0.0,3.0,1.0,0.0
18117480,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8170156478881836,0.4097819924354553,0.3723796010017395,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9506391286849976,0.6418570876121521,0.6097903251647949,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9990000128746032,0.7995056509971619,0.5323765277862549,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8234624266624451,0.4205181300640106,0.4020873010158539,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.6927706003189087,0.246345043182373,1.1297528743743896,285.0336303710937,284.95001220703125,300.04168701171875,291.5382385253906,297.9665832519531,297.2896423339844,285.0309753417969,1.0,0.6942469477653503,0.3328294157981872,0.3328294157981872,1.0,1.0,-3.658846139907837,0.899078369140625,2.759767770767212,0.0757709592580795,0.9878287315368652,0.9878287315368652,0.0,226.4097442626953,214.0,57162.3984375,0.0,4210.00390625,1.0,279.4411926269531,283.1376037597656,294.5180053710937,298.1342468261719,293.1499938964844,293.1499938964844,279.1499938964844,31449.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615196585655212,1.0,0.0,0.0,3.7004740238189697,3.70049786567688,9.137092433775252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.9814453125,0.0,1555.5313720703125,1895.4371337890625,0.0,3966.12060546875,0.91329163312912,1.0,0.0,3.0,1.0,0.0
18117540,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8198695182800293,0.4083300828933716,0.3712305128574371,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9544159173965454,0.6395196914672852,0.6077995300292969,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.8069745898246765,0.524891197681427,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8267648220062256,0.4198495745658874,0.4015698730945587,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.6962833404541016,0.2463423609733581,1.129814624786377,284.8873596191406,284.95001220703125,300.0256652832031,291.5255432128906,297.9692077636719,297.2996826171875,284.8885192871094,1.0,0.6906301975250244,0.3326488435268402,0.3326488435268402,1.0,1.0,-3.645500421524048,0.8945403695106506,2.750960111618042,0.0740667581558227,0.870640218257904,0.870640218257904,0.0,221.8796539306641,217.0,57928.62890625,0.0,4146.052734375,1.0,279.1568298339844,282.9698791503906,294.5603942871094,298.3035583496094,293.1499938964844,293.1499938964844,279.45001220703125,38134.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725680947303772,1.0,0.0,0.0,3.629269599914551,3.62929368019104,8.788844070295454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.50341796875,0.0,1526.1094970703125,1895.4371337890625,0.0,4063.79345703125,0.9019548296928406,1.0,0.0,3.0,1.0,0.0
18117600,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8198695182800293,0.4083300828933716,0.3712305128574371,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9544159173965454,0.6395196914672852,0.6077995300292969,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.8069745898246765,0.524891197681427,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8267648220062256,0.4198495745658874,0.4015698730945587,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.6962833404541016,0.2463423609733581,1.129814624786377,284.8873596191406,284.95001220703125,300.0256652832031,291.5255432128906,297.9692077636719,297.2996826171875,284.8885192871094,1.0,0.6906301975250244,0.3326488435268402,0.3326488435268402,1.0,1.0,-3.645500421524048,0.8945403695106506,2.750960111618042,0.0740667581558227,0.870640218257904,0.870640218257904,0.0,221.8796539306641,217.0,57928.62890625,0.0,4146.052734375,1.0,279.1568298339844,282.9698791503906,294.5603942871094,298.3035583496094,293.1499938964844,293.1499938964844,279.45001220703125,38134.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725680947303772,1.0,0.0,0.0,3.629269599914551,3.62929368019104,8.788844070295454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.50341796875,0.0,1526.1094970703125,1895.4371337890625,0.0,4063.79345703125,0.9019548296928406,1.0,0.0,3.0,1.0,0.0
18117660,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8208409547805786,0.4079888761043548,0.3705771267414093,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9554537534713744,0.6383029818534851,0.6062701940536499,297.5643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.8147823810577393,0.5219904184341431,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8280148506164551,0.4198675155639648,0.4012980461120605,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6978113651275635,0.2467187643051147,1.1305254697799685,284.9944763183594,284.95001220703125,300.00946044921875,291.5127258300781,297.97784423828125,297.31646728515625,284.9937744140625,1.0,0.6891611218452454,0.3327223658561706,0.3327223658561706,1.0,1.0,-3.639899253845215,0.8930986523628235,2.746800661087036,0.0737380310893058,0.9573176503181458,0.9573176503181458,0.0,220.1141357421875,220.0,57108.71484375,0.0,4120.189453125,1.0,279.4421691894531,283.1018371582031,294.4931640625,298.11773681640625,293.1499938964844,293.1499938964844,279.1499938964844,33592.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649462103843688,1.0,0.0,0.0,3.730521678924561,3.730546236038208,9.286080739911996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.390625,0.0,1606.197998046875,1895.4371337890625,0.0,3996.552001953125,0.9217637777328492,1.0,0.0,3.0,1.0,0.0
18117720,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8208409547805786,0.4079888761043548,0.3705771267414093,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9554537534713744,0.6383029818534851,0.6062701940536499,297.5643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.8147823810577393,0.5219904184341431,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8280148506164551,0.4198675155639648,0.4012980461120605,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6978113651275635,0.2467187643051147,1.1305254697799685,284.9944763183594,284.95001220703125,300.00946044921875,291.5127258300781,297.97784423828125,297.31646728515625,284.9937744140625,1.0,0.6891611218452454,0.3327223658561706,0.3327223658561706,1.0,1.0,-3.639899253845215,0.8930986523628235,2.746800661087036,0.0737380310893058,0.9573176503181458,0.9573176503181458,0.0,220.1141357421875,220.0,57108.71484375,0.0,4120.189453125,1.0,279.4421691894531,283.1018371582031,294.4931640625,298.11773681640625,293.1499938964844,293.1499938964844,279.1499938964844,33592.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649462103843688,1.0,0.0,0.0,3.730521678924561,3.730546236038208,9.286080739911996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.390625,0.0,1606.197998046875,1895.4371337890625,0.0,3996.552001953125,0.9217637777328492,1.0,0.0,3.0,1.0,0.0
18117780,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8199282288551331,0.4067359566688537,0.3697033226490021,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.954077124595642,0.636193037033081,0.6045660376548767,297.5701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9990000128746032,0.8206408023834229,0.5226125717163086,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8274887204170227,0.4192885458469391,0.4009549021720886,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6976735591888428,0.2467249929904937,1.1312434673309326,284.8935852050781,284.95001220703125,299.9930114746094,291.49969482421875,297.9740600585937,297.3167419433594,284.8947448730469,1.0,0.6890856623649597,0.3327958881855011,0.3327958881855011,1.0,1.0,-3.637998342514038,0.892772912979126,2.745225429534912,0.0738744586706161,0.8605573773384094,0.8605573773384094,0.0,220.34445190429688,223.0,57762.30859375,0.0,4116.576171875,1.0,279.15771484375,282.9791564941406,294.52471923828125,298.2560729980469,293.1499938964844,293.1499938964844,279.45001220703125,38938.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737327694892884,1.0,0.0,0.0,3.610997676849365,3.611021757125856,8.700570219843939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.76318359375,0.0,1511.9581298828125,1895.4371337890625,0.0,4074.011474609375,0.8989437222480774,1.0,0.0,3.0,1.0,0.0
18117840,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8199282288551331,0.4067359566688537,0.3697033226490021,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.954077124595642,0.636193037033081,0.6045660376548767,297.5701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9990000128746032,0.8206408023834229,0.5226125717163086,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8274887204170227,0.4192885458469391,0.4009549021720886,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6976735591888428,0.2467249929904937,1.1312434673309326,284.8935852050781,284.95001220703125,299.9930114746094,291.49969482421875,297.9740600585937,297.3167419433594,284.8947448730469,1.0,0.6890856623649597,0.3327958881855011,0.3327958881855011,1.0,1.0,-3.637998342514038,0.892772912979126,2.745225429534912,0.0738744586706161,0.8605573773384094,0.8605573773384094,0.0,220.34445190429688,223.0,57762.30859375,0.0,4116.576171875,1.0,279.15771484375,282.9791564941406,294.52471923828125,298.2560729980469,293.1499938964844,293.1499938964844,279.45001220703125,38938.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737327694892884,1.0,0.0,0.0,3.610997676849365,3.611021757125856,8.700570219843939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.76318359375,0.0,1511.9581298828125,1895.4371337890625,0.0,4074.011474609375,0.8989437222480774,1.0,0.0,3.0,1.0,0.0
18117900,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8191502094268799,0.4065521359443664,0.3693155944347381,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9529301524162292,0.635588526725769,0.6037532091140747,297.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9990000128746032,0.823828935623169,0.5236455202102661,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8268740773200989,0.4192821383476257,0.4007873833179474,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6972357034683228,0.2468693703413009,1.1314778327941897,285.0085144042969,284.95001220703125,299.9847106933594,291.4931030273437,297.9750671386719,297.32061767578125,285.0098876953125,1.0,0.6893587112426758,0.3328326344490051,0.3328326344490051,1.0,1.0,-3.637871742248535,0.8928570747375488,2.7450146675109863,0.0739348083734512,0.9381384253501892,0.9381384253501892,0.0,220.86524963378903,223.0,56910.83984375,0.0,4119.4814453125,1.0,279.4007263183594,283.116943359375,294.4622497558594,298.0382080078125,293.1499938964844,293.1499938964844,279.45001220703125,34419.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676502346992492,1.0,0.0,0.0,3.6534461975097656,3.6534698009490967,8.906328048396972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.41259765625,0.0,1525.1666259765625,1895.4371337890625,0.0,4020.479736328125,0.9065200686454772,1.0,0.0,3.0,1.0,0.0
18117960,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8187105059623718,0.406484305858612,0.3692695796489715,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9521392583847046,0.6351405382156372,0.6033322811126709,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.8271024823188782,0.5244750380516052,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.826539158821106,0.4194120764732361,0.4008990526199341,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.6970763206481934,0.2471172511577606,1.132540941238403,285.0024719238281,284.95001220703125,299.9763488769531,291.4864807128906,297.9768371582031,297.3258056640625,285.0014953613281,1.0,0.6898794770240784,0.332765519618988,0.332765519618988,1.0,1.0,-3.6397182941436768,0.8932089805603027,2.746509313583374,0.0738474130630493,0.953184187412262,0.953184187412262,0.0,221.3780975341797,226.0,57018.94140625,0.0,4127.57421875,1.0,279.44305419921875,283.111083984375,294.4622802734375,298.0786437988281,293.1499938964844,293.1499938964844,279.1499938964844,33543.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653154611587524,1.0,0.0,0.0,3.71670126914978,3.7167255878448486,9.217403658112744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.578125,0.0,1589.9366455078125,1895.4371337890625,0.0,3999.824462890625,0.9184150099754332,1.0,0.0,3.0,1.0,0.0
18118020,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8163231611251831,0.4052074253559112,0.3684569001197815,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9487624168395996,0.6330655813217163,0.6017522215843201,297.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9990000128746032,0.8318542242050171,0.5281792283058167,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8245819807052612,0.4188592433929443,0.4006626009941101,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6955325603485107,0.2470852136611938,1.1334478855133057,284.9002990722656,284.95001220703125,299.9593811035156,291.4730529785156,297.9675598144531,297.3194274902344,284.9013366699219,1.0,0.6912041306495667,0.3326312601566314,0.3326312601566314,1.0,1.0,-3.6421072483062735,0.8934767246246338,2.7486305236816406,0.0736589431762695,0.8609582781791687,0.8609582781791687,0.0,223.4091796875,229.0,57731.3515625,0.0,4146.55615234375,1.0,279.1578369140625,282.98638916015625,294.49822998046875,298.2259216308594,293.1499938964844,293.1499938964844,279.45001220703125,38736.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742265343666076,1.0,0.0,0.0,3.6026763916015625,3.602700471878052,8.660516641612048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.54833984375,0.0,1501.3663330078125,1895.4371337890625,0.0,4078.33837890625,0.8969570994377136,1.0,0.0,3.0,1.0,0.0
18118080,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8163231611251831,0.4052074253559112,0.3684569001197815,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9487624168395996,0.6330655813217163,0.6017522215843201,297.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9990000128746032,0.8318542242050171,0.5281792283058167,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8245819807052612,0.4188592433929443,0.4006626009941101,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6955325603485107,0.2470852136611938,1.1334478855133057,284.9002990722656,284.95001220703125,299.9593811035156,291.4730529785156,297.9675598144531,297.3194274902344,284.9013366699219,1.0,0.6912041306495667,0.3326312601566314,0.3326312601566314,1.0,1.0,-3.6421072483062735,0.8934767246246338,2.7486305236816406,0.0736589431762695,0.8609582781791687,0.8609582781791687,0.0,223.4091796875,229.0,57731.3515625,0.0,4146.55615234375,1.0,279.1578369140625,282.98638916015625,294.49822998046875,298.2259216308594,293.1499938964844,293.1499938964844,279.45001220703125,38736.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742265343666076,1.0,0.0,0.0,3.6026763916015625,3.602700471878052,8.660516641612048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.54833984375,0.0,1501.3663330078125,1895.4371337890625,0.0,4078.33837890625,0.8969570994377136,1.0,0.0,3.0,1.0,0.0
18118140,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8141180872917175,0.4048799574375152,0.368008941411972,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9454846382141112,0.631973922252655,0.6005426049232483,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9990000128746032,0.8374245166778564,0.5320284366607666,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8227041959762573,0.4189578890800476,0.4006381928920746,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6940028071403503,0.2474070191383361,1.1346644163131714,285.005859375,284.95001220703125,299.9421081542969,291.4593505859375,297.9662170410156,297.3233947753906,285.0051574707031,1.0,0.6928412914276123,0.3324970006942749,0.3324970006942749,1.0,1.0,-3.6461715698242174,0.8942456245422363,2.7519259452819824,0.0734651535749435,0.9546137452125548,0.9546137452125548,0.0,225.6014709472656,232.0,57025.234375,0.0,4171.05078125,1.0,279.4420166015625,283.1148986816406,294.4373474121094,298.05303955078125,293.1499938964844,293.1499938964844,279.1499938964844,33468.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966157853603363,1.0,0.0,0.0,3.711778163909912,3.711802244186402,9.1930007783958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.1357421875,0.0,1583.7330322265625,1895.4371337890625,0.0,4007.283935546875,0.9175223112106324,1.0,0.0,3.0,1.0,0.0
18118200,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8141180872917175,0.4048799574375152,0.368008941411972,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9454846382141112,0.631973922252655,0.6005426049232483,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9990000128746032,0.8374245166778564,0.5320284366607666,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8227041959762573,0.4189578890800476,0.4006381928920746,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6940028071403503,0.2474070191383361,1.1346644163131714,285.005859375,284.95001220703125,299.9421081542969,291.4593505859375,297.9662170410156,297.3233947753906,285.0051574707031,1.0,0.6928412914276123,0.3324970006942749,0.3324970006942749,1.0,1.0,-3.6461715698242174,0.8942456245422363,2.7519259452819824,0.0734651535749435,0.9546137452125548,0.9546137452125548,0.0,225.6014709472656,232.0,57025.234375,0.0,4171.05078125,1.0,279.4420166015625,283.1148986816406,294.4373474121094,298.05303955078125,293.1499938964844,293.1499938964844,279.1499938964844,33468.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966157853603363,1.0,0.0,0.0,3.711778163909912,3.711802244186402,9.1930007783958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.1357421875,0.0,1583.7330322265625,1895.4371337890625,0.0,4007.283935546875,0.9175223112106324,1.0,0.0,3.0,1.0,0.0
18118260,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8110597133636475,0.4035268723964691,0.3671467006206512,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.941212832927704,0.6298478841781616,0.5989360213279724,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.8414333462715149,0.5369911193847656,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8201610445976257,0.4183651506900787,0.4003890454769134,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6918583512306213,0.2472955733537674,1.1353378295898438,284.9009704589844,284.95001220703125,299.9244689941406,291.4454040527344,297.9538879394531,297.3133239746094,284.9019470214844,1.0,0.6946551203727722,0.3322873413562774,0.3322873413562774,1.0,1.0,-3.649688005447388,0.8946073651313782,2.7550806999206543,0.0731299296021461,0.8619195222854614,0.8619195222854614,0.0,228.37692260742188,235.0,57758.30078125,0.0,4197.7529296875,1.0,279.1578369140625,282.9869079589844,294.47186279296875,298.2010498046875,293.1499938964844,293.1499938964844,279.45001220703125,38647.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752874374389648,1.0,0.0,0.0,3.603950023651123,3.603974103927612,8.666640951560112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.35498046875,0.0,1502.0950927734375,1895.4371337890625,0.0,4087.62646484375,0.8971546292304993,1.0,0.0,3.0,1.0,0.0
18118320,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8110597133636475,0.4035268723964691,0.3671467006206512,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.941212832927704,0.6298478841781616,0.5989360213279724,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.8414333462715149,0.5369911193847656,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8201610445976257,0.4183651506900787,0.4003890454769134,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6918583512306213,0.2472955733537674,1.1353378295898438,284.9009704589844,284.95001220703125,299.9244689941406,291.4454040527344,297.9538879394531,297.3133239746094,284.9019470214844,1.0,0.6946551203727722,0.3322873413562774,0.3322873413562774,1.0,1.0,-3.649688005447388,0.8946073651313782,2.7550806999206543,0.0731299296021461,0.8619195222854614,0.8619195222854614,0.0,228.37692260742188,235.0,57758.30078125,0.0,4197.7529296875,1.0,279.1578369140625,282.9869079589844,294.47186279296875,298.2010498046875,293.1499938964844,293.1499938964844,279.45001220703125,38647.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752874374389648,1.0,0.0,0.0,3.603950023651123,3.603974103927612,8.666640951560112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.35498046875,0.0,1502.0950927734375,1895.4371337890625,0.0,4087.62646484375,0.8971546292304993,1.0,0.0,3.0,1.0,0.0
18118380,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8084185123443604,0.4031325578689575,0.3666512668132782,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9373922944068908,0.628706693649292,0.5976945757865906,297.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.8464162349700928,0.5415958166122437,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8179340958595276,0.4184272885322571,0.4003450870513916,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6899652481079102,0.2475460022687912,1.1363015174865725,285.0058288574219,284.95001220703125,299.906494140625,291.43115234375,297.9502868652344,297.3147888183594,285.005126953125,1.0,0.6965627670288086,0.33207768201828,0.33207768201828,1.0,1.0,-3.6542389392852783,0.8952714800834656,2.758967399597168,0.0727272629737854,0.9552761912345886,0.9552761912345886,0.0,231.0275421142578,238.0,57048.5,0.0,4226.52099609375,1.0,279.4420166015625,283.11492919921875,294.4097900390625,298.0269775390625,293.1499938964844,293.1499938964844,279.1499938964844,33454.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967351257801056,1.0,0.0,0.0,3.713315486907959,3.713339567184448,9.20061722808896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.091796875,0.0,1585.38037109375,1895.4371337890625,0.0,4017.83837890625,0.9178534150123596,1.0,0.0,3.0,1.0,0.0
18118440,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8084185123443604,0.4031325578689575,0.3666512668132782,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9373922944068908,0.628706693649292,0.5976945757865906,297.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.8464162349700928,0.5415958166122437,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8179340958595276,0.4184272885322571,0.4003450870513916,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6899652481079102,0.2475460022687912,1.1363015174865725,285.0058288574219,284.95001220703125,299.906494140625,291.43115234375,297.9502868652344,297.3147888183594,285.005126953125,1.0,0.6965627670288086,0.33207768201828,0.33207768201828,1.0,1.0,-3.6542389392852783,0.8952714800834656,2.758967399597168,0.0727272629737854,0.9552761912345886,0.9552761912345886,0.0,231.0275421142578,238.0,57048.5,0.0,4226.52099609375,1.0,279.4420166015625,283.11492919921875,294.4097900390625,298.0269775390625,293.1499938964844,293.1499938964844,279.1499938964844,33454.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967351257801056,1.0,0.0,0.0,3.713315486907959,3.713339567184448,9.20061722808896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.091796875,0.0,1585.38037109375,1895.4371337890625,0.0,4017.83837890625,0.9178534150123596,1.0,0.0,3.0,1.0,0.0
18118500,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8070412278175354,0.4024985730648041,0.3663869798183441,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9354456067085266,0.6277102828025818,0.5970854163169861,297.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8483077883720398,0.5439661741256714,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8168139457702637,0.4181900024414062,0.4003580510616302,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6890377402305603,0.2475214898586273,1.136974811553955,284.88104248046875,284.95001220703125,299.8973388671875,291.4239196777344,297.9443054199219,297.31011962890625,284.8793334960937,1.0,0.6975783109664917,0.3319728374481201,0.3319728374481201,1.0,1.0,-3.656869649887085,0.8957047462463379,2.761164665222168,0.0726280435919761,0.8698458671569824,0.8698458671569824,0.0,232.4190368652344,238.0,57986.80859375,0.0,4242.29296875,1.0,279.1967468261719,282.9649963378906,294.45947265625,298.23681640625,293.1499938964844,293.1499938964844,279.1499938964844,37485.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739516973495485,1.0,0.0,0.0,3.6839210987091056,3.683945655822754,9.05553122265701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.1982421875,0.0,1582.4552001953125,1895.4371337890625,0.0,4075.930419921875,0.9118504524230956,1.0,0.0,3.0,1.0,0.0
18118560,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8050655722618103,0.4017294943332672,0.3657594621181488,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9328415989875792,0.626547634601593,0.5960724353790283,297.543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9990000128746032,0.8499096632003784,0.5469634532928467,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8152118921279907,0.4178093075752258,0.4000855088233948,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6876440644264221,0.2473761290311813,1.1367632150650024,284.8997802734375,284.95001220703125,299.8880920410156,291.4165954589844,297.93658447265625,297.3031311035156,284.9012756347656,1.0,0.6985167860984802,0.331862598657608,0.331862598657608,1.0,1.0,-3.657921314239502,0.89565509557724,2.7622663974761963,0.0723800808191299,0.8616700768470764,0.8616700768470764,0.0,234.0753631591797,241.0,57766.90234375,0.0,4255.48046875,1.0,279.1570739746094,282.98638916015625,294.4441223144531,298.1744079589844,293.1499938964844,293.1499938964844,279.45001220703125,38829.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976572334766388,1.0,0.0,0.0,3.6035213470458975,3.603545427322388,8.664579809192219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.8671875,0.0,1502.9700927734375,1895.4371337890625,0.0,4098.85791015625,0.897149920463562,1.0,0.0,3.0,1.0,0.0
18118620,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8022390604019165,0.4012919664382934,0.3652220368385315,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.928877890110016,0.6253763437271118,0.594800591468811,297.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9990000128746032,0.8544681668281555,0.5518020391464233,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8128708004951477,0.4178530573844909,0.400024265050888,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6856517195701599,0.2475785613059997,1.1375192403793335,285.00518798828125,284.95001220703125,299.8692932128906,291.40167236328125,297.93194580078125,297.30352783203125,285.0044250488281,1.0,0.700485110282898,0.3316421508789062,0.3316421508789062,1.0,1.0,-3.662396192550659,0.8962584137916565,2.7661378383636475,0.0719310566782951,0.9550561904907228,0.9550561904907228,0.0,236.894271850586,244.0,57058.5390625,0.0,4285.224609375,1.0,279.4420166015625,283.1145935058594,294.38037109375,297.9982604980469,293.1499938964844,293.1499938964844,279.1499938964844,33482.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968602180480957,1.0,0.0,0.0,3.714456558227539,3.714480638504028,9.206273148265608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.2998046875,0.0,1586.9000244140625,1895.4371337890625,0.0,4028.884765625,0.9180650115013124,1.0,0.0,3.0,1.0,0.0
18118680,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8022390604019165,0.4012919664382934,0.3652220368385315,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.928877890110016,0.6253763437271118,0.594800591468811,297.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9990000128746032,0.8544681668281555,0.5518020391464233,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8128708004951477,0.4178530573844909,0.400024265050888,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6856517195701599,0.2475785613059997,1.1375192403793335,285.00518798828125,284.95001220703125,299.8692932128906,291.40167236328125,297.93194580078125,297.30352783203125,285.0044250488281,1.0,0.700485110282898,0.3316421508789062,0.3316421508789062,1.0,1.0,-3.662396192550659,0.8962584137916565,2.7661378383636475,0.0719310566782951,0.9550561904907228,0.9550561904907228,0.0,236.894271850586,244.0,57058.5390625,0.0,4285.224609375,1.0,279.4420166015625,283.1145935058594,294.38037109375,297.9982604980469,293.1499938964844,293.1499938964844,279.1499938964844,33482.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968602180480957,1.0,0.0,0.0,3.714456558227539,3.714480638504028,9.206273148265608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.2998046875,0.0,1586.9000244140625,1895.4371337890625,0.0,4028.884765625,0.9180650115013124,1.0,0.0,3.0,1.0,0.0
18118740,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7988366484642029,0.3998571634292602,0.3642963767051697,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9243173599243164,0.6231991052627563,0.5931549072265625,297.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.8575501441955566,0.5572705268859863,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8100830316543579,0.4172247350215912,0.3997519314289093,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6833083033561707,0.247369185090065,1.1378010511398315,284.9002685546875,284.95001220703125,299.8500061035156,291.38641357421875,297.91754150390625,297.2912902832031,284.9012451171875,1.0,0.7024542689323425,0.3314217031002044,0.3314217031002044,1.0,1.0,-3.6658992767333984,0.8965675830841064,2.769331693649292,0.0715466737747192,0.8618708252906799,0.8618708252906799,0.0,240.04258728027344,247.0,57781.75390625,0.0,4314.4443359375,1.0,279.1578063964844,282.9868469238281,294.4130859375,298.14361572265625,293.1499938964844,293.1499938964844,279.45001220703125,38676.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777621626853944,1.0,0.0,0.0,3.605403661727905,3.6054277420043945,8.67363326051418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.40625,0.0,1503.89453125,1895.4371337890625,0.0,4109.24072265625,0.8974945545196533,1.0,0.0,3.0,1.0,0.0
18118800,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7988366484642029,0.3998571634292602,0.3642963767051697,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9243173599243164,0.6231991052627563,0.5931549072265625,297.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.8575501441955566,0.5572705268859863,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8100830316543579,0.4172247350215912,0.3997519314289093,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6833083033561707,0.247369185090065,1.1378010511398315,284.9002685546875,284.95001220703125,299.8500061035156,291.38641357421875,297.91754150390625,297.2912902832031,284.9012451171875,1.0,0.7024542689323425,0.3314217031002044,0.3314217031002044,1.0,1.0,-3.6658992767333984,0.8965675830841064,2.769331693649292,0.0715466737747192,0.8618708252906799,0.8618708252906799,0.0,240.04258728027344,247.0,57781.75390625,0.0,4314.4443359375,1.0,279.1578063964844,282.9868469238281,294.4130859375,298.14361572265625,293.1499938964844,293.1499938964844,279.45001220703125,38676.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777621626853944,1.0,0.0,0.0,3.605403661727905,3.6054277420043945,8.67363326051418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.40625,0.0,1503.89453125,1895.4371337890625,0.0,4109.24072265625,0.8974945545196533,1.0,0.0,3.0,1.0,0.0
