time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118860,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7958706021308899,0.3992183208465576,0.3636528551578522,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.920239806175232,0.6218360662460327,0.5917829275131226,297.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9990000128746032,0.8615531921386719,0.5623493790626526,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8075414896011353,0.4170869290828705,0.3995974659919739,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.6811403036117554,0.2473547756671905,1.1379601955413818,285.0044860839844,284.95001220703125,299.8296813964844,291.3724975585937,297.9108581542969,297.2894592285156,285.00372314453125,1.0,0.7043768763542175,0.3312081098556518,0.3312081098556518,1.0,1.0,-3.669586658477783,0.896956205368042,2.772630453109741,0.0710818544030189,0.954174280166626,0.954174280166626,0.0,243.0069580078125,250.0,57044.07421875,0.0,4343.07861328125,1.0,279.4420166015625,283.1148986816406,294.3501892089844,297.9668884277344,293.1499938964844,293.1499938964844,279.1499938964844,33504.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696536660194396,1.0,0.0,0.0,3.713081359863281,3.7131054401397705,9.19945705391001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.853515625,0.0,1585.493408203125,1895.4371337890625,0.0,4038.1572265625,0.9178296327590942,1.0,0.0,3.0,1.0,0.0
18118920,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7958706021308899,0.3992183208465576,0.3636528551578522,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.920239806175232,0.6218360662460327,0.5917829275131226,297.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9990000128746032,0.8615531921386719,0.5623493790626526,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8075414896011353,0.4170869290828705,0.3995974659919739,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.6811403036117554,0.2473547756671905,1.1379601955413818,285.0044860839844,284.95001220703125,299.8296813964844,291.3724975585937,297.9108581542969,297.2894592285156,285.00372314453125,1.0,0.7043768763542175,0.3312081098556518,0.3312081098556518,1.0,1.0,-3.669586658477783,0.896956205368042,2.772630453109741,0.0710818544030189,0.954174280166626,0.954174280166626,0.0,243.0069580078125,250.0,57044.07421875,0.0,4343.07861328125,1.0,279.4420166015625,283.1148986816406,294.3501892089844,297.9668884277344,293.1499938964844,293.1499938964844,279.1499938964844,33504.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696536660194396,1.0,0.0,0.0,3.713081359863281,3.7131054401397705,9.19945705391001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.853515625,0.0,1585.493408203125,1895.4371337890625,0.0,4038.1572265625,0.9178296327590942,1.0,0.0,3.0,1.0,0.0
18118980,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7919846773147583,0.3973699510097503,0.3624135851860046,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9152398109436036,0.6192439198493958,0.5898098945617676,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9990000128746032,0.8637086749076843,0.5684813261032104,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8041566014289856,0.4160383939743042,0.3989946842193603,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6781926155090332,0.2466566115617752,1.136404037475586,284.8989562988281,284.95001220703125,299.8077697753906,291.36151123046875,297.89239501953125,297.2727355957031,284.89990234375,1.0,0.7061456441879272,0.3309944868087768,0.3309944868087768,1.0,1.0,-3.670510053634644,0.896523654460907,2.773986577987671,0.0705570727586746,0.8598871827125549,0.8598871827125549,0.0,246.4591522216797,253.0,57715.15234375,0.0,4367.2431640625,1.0,279.1578369140625,282.9875793457031,294.3858642578125,298.11181640625,293.1499938964844,293.1499938964844,279.45001220703125,38774.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783528447151184,1.0,0.0,0.0,3.600558996200561,3.600583076477051,8.650339395899209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.37109375,0.0,1499.333251953125,1895.4371337890625,0.0,4114.38916015625,0.8964838981628418,1.0,0.0,3.0,1.0,0.0
18119040,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7919846773147583,0.3973699510097503,0.3624135851860046,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9152398109436036,0.6192439198493958,0.5898098945617676,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9990000128746032,0.8637086749076843,0.5684813261032104,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8041566014289856,0.4160383939743042,0.3989946842193603,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6781926155090332,0.2466566115617752,1.136404037475586,284.8989562988281,284.95001220703125,299.8077697753906,291.36151123046875,297.89239501953125,297.2727355957031,284.89990234375,1.0,0.7061456441879272,0.3309944868087768,0.3309944868087768,1.0,1.0,-3.670510053634644,0.896523654460907,2.773986577987671,0.0705570727586746,0.8598871827125549,0.8598871827125549,0.0,246.4591522216797,253.0,57715.15234375,0.0,4367.2431640625,1.0,279.1578369140625,282.9875793457031,294.3858642578125,298.11181640625,293.1499938964844,293.1499938964844,279.45001220703125,38774.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783528447151184,1.0,0.0,0.0,3.600558996200561,3.600583076477051,8.650339395899209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.37109375,0.0,1499.333251953125,1895.4371337890625,0.0,4114.38916015625,0.8964838981628418,1.0,0.0,3.0,1.0,0.0
18119100,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.790020227432251,0.396816611289978,0.3617611229419708,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9127444624900818,0.6183079481124878,0.5887624621391296,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9990000128746032,0.8651598691940308,0.5715795755386353,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8023946285247803,0.4157238006591797,0.3986065983772278,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6766037940979004,0.2463752478361129,1.1350597143173218,285.0101928710937,284.95001220703125,299.7962646484375,291.3570556640625,297.88641357421875,297.2688293457031,285.0113220214844,1.0,0.7069256901741028,0.3308876752853393,0.3308876752853393,1.0,1.0,-3.67010498046875,0.8960550427436829,2.774049997329712,0.0701512545347213,0.936169981956482,0.936169981956482,0.0,248.170166015625,253.0,56843.68359375,0.0,4376.86865234375,1.0,279.4005126953125,283.12237548828125,294.3251953125,297.89532470703125,293.1499938964844,293.1499938964844,279.45001220703125,34350.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721612930297852,1.0,0.0,0.0,3.64381742477417,3.643841028213501,8.859444733388955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.1484375,0.0,1513.9774169921875,1895.4371337890625,0.0,4060.220458984375,0.904284656047821,1.0,0.0,3.0,1.0,0.0
18119160,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7885457277297974,0.3963611125946045,0.3614143431186676,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.910804569721222,0.6174970269203186,0.5880553126335144,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9990000128746032,0.8667413592338562,0.5741502642631531,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8010568618774414,0.4155143499374389,0.398453950881958,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6753776669502258,0.2461636215448379,1.1343342065811155,285.00152587890625,284.95001220703125,299.78436279296875,291.353271484375,297.8817138671875,297.2666931152344,285.0003967285156,1.0,0.7077443599700928,0.3307952284812927,0.3307952284812927,1.0,1.0,-3.670872449874878,0.8959753513336182,2.77489709854126,0.0698915049433708,0.9495756030082704,0.9495756030082704,0.0,249.6510162353516,256.0,56921.35546875,0.0,4388.26171875,1.0,279.4429626464844,283.114990234375,294.3271179199219,297.9357604980469,293.1499938964844,293.1499938964844,279.1499938964844,33549.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695870876312256,1.0,0.0,0.0,3.7064616680145264,3.706485748291016,9.1666845492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.4501953125,0.0,1578.2760009765625,1895.4371337890625,0.0,4037.570556640625,0.916095495223999,1.0,0.0,3.0,1.0,0.0
18119220,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7845552563667297,0.3942986130714416,0.3599668443202972,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9059826731681824,0.6146790981292725,0.5858513712882996,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.8680817484855652,0.5803828835487366,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7975209951400757,0.4142409265041351,0.3976171016693115,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6721643209457397,0.2451522648334503,1.1312493085861206,284.8985290527344,284.95001220703125,299.75946044921875,291.3475341796875,297.86102294921875,297.248046875,284.8994445800781,1.0,0.7091907858848572,0.3306103050708771,0.3306103050708771,1.0,1.0,-3.669266700744629,0.8948917984962463,2.774374961853028,0.0692700967192649,0.8557863235473633,0.8557863235473633,0.0,253.1090240478516,259.0,57529.59765625,0.0,4405.5302734375,1.0,279.157958984375,282.99176025390625,294.3690185546875,298.08251953125,293.1499938964844,293.1499938964844,279.45001220703125,38909.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777628779411316,1.0,0.0,0.0,3.5851192474365234,3.5851430892944336,8.576310506214213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.2958984375,0.0,1483.5587158203125,1895.4371337890625,0.0,4109.2470703125,0.8931787610054016,1.0,0.0,3.0,1.0,0.0
18119280,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7845552563667297,0.3942986130714416,0.3599668443202972,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9059826731681824,0.6146790981292725,0.5858513712882996,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.8680817484855652,0.5803828835487366,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7975209951400757,0.4142409265041351,0.3976171016693115,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6721643209457397,0.2451522648334503,1.1312493085861206,284.8985290527344,284.95001220703125,299.75946044921875,291.3475341796875,297.86102294921875,297.248046875,284.8994445800781,1.0,0.7091907858848572,0.3306103050708771,0.3306103050708771,1.0,1.0,-3.669266700744629,0.8948917984962463,2.774374961853028,0.0692700967192649,0.8557863235473633,0.8557863235473633,0.0,253.1090240478516,259.0,57529.59765625,0.0,4405.5302734375,1.0,279.157958984375,282.99176025390625,294.3690185546875,298.08251953125,293.1499938964844,293.1499938964844,279.45001220703125,38909.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777628779411316,1.0,0.0,0.0,3.5851192474365234,3.5851430892944336,8.576310506214213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.2958984375,0.0,1483.5587158203125,1895.4371337890625,0.0,4109.2470703125,0.8931787610054016,1.0,0.0,3.0,1.0,0.0
18119340,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7811335921287537,0.3931172788143158,0.3588185310363769,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9019199013710022,0.6127493381500244,0.5839316248893738,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,0.8703330159187317,0.5859789252281189,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7944162487983704,0.4135409891605377,0.3969144821166992,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6692491173744202,0.2444287836551666,1.1281027793884275,284.9992980957031,284.95001220703125,299.7331237792969,291.34405517578125,297.848388671875,297.2403869628906,284.9984741210937,1.0,0.7105055451393127,0.3304253816604614,0.3304253816604614,1.0,1.0,-3.6676723957061768,0.8938176035881042,2.773854970932007,0.0685112923383712,0.943406343460083,0.943406343460083,0.0,256.2306213378906,262.0,56714.67578125,0.0,4420.720703125,1.0,279.4418640136719,283.11822509765625,294.31646728515625,297.9109802246094,293.1499938964844,293.1499938964844,279.1499938964844,33681.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685742259025574,1.0,0.0,0.0,3.688179016113281,3.6882030963897705,9.076476317204652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.84375,0.0,1558.5313720703125,1895.4371337890625,0.0,4028.63818359375,0.9122710227966307,1.0,0.0,3.0,1.0,0.0
18119400,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7811335921287537,0.3931172788143158,0.3588185310363769,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9019199013710022,0.6127493381500244,0.5839316248893738,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,0.8703330159187317,0.5859789252281189,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7944162487983704,0.4135409891605377,0.3969144821166992,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6692491173744202,0.2444287836551666,1.1281027793884275,284.9992980957031,284.95001220703125,299.7331237792969,291.34405517578125,297.848388671875,297.2403869628906,284.9984741210937,1.0,0.7105055451393127,0.3304253816604614,0.3304253816604614,1.0,1.0,-3.6676723957061768,0.8938176035881042,2.773854970932007,0.0685112923383712,0.943406343460083,0.943406343460083,0.0,256.2306213378906,262.0,56714.67578125,0.0,4420.720703125,1.0,279.4418640136719,283.11822509765625,294.31646728515625,297.9109802246094,293.1499938964844,293.1499938964844,279.1499938964844,33681.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685742259025574,1.0,0.0,0.0,3.688179016113281,3.6882030963897705,9.076476317204652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.84375,0.0,1558.5313720703125,1895.4371337890625,0.0,4028.63818359375,0.9122710227966307,1.0,0.0,3.0,1.0,0.0
18119460,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7771921157836914,0.3909156918525696,0.3572313189506531,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8974446654319763,0.6097812652587891,0.5815703272819519,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9990000128746032,0.8707854747772217,0.5921183228492737,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7908949851989746,0.4121057987213135,0.3959156274795532,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6659976840019226,0.2432317435741424,1.124125599861145,284.899169921875,284.95001220703125,299.7054138183594,291.3426513671875,297.82598876953125,297.22027587890625,284.9000244140625,1.0,0.7117001414299011,0.330289363861084,0.330289363861084,1.0,1.0,-3.664328336715698,0.8923782110214233,2.7719500064849854,0.0679153949022293,0.8510856032371521,0.8510856032371521,0.0,259.62274169921875,265.0,57277.078125,0.0,4432.7578125,1.0,279.1580810546875,282.9984741210937,294.3622436523437,298.0591735839844,293.1499938964844,293.1499938964844,279.45001220703125,38986.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763289093971252,1.0,0.0,0.0,3.563337564468384,3.563361167907715,8.472414947391371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.8623046875,0.0,1460.68603515625,1895.4371337890625,0.0,4096.7314453125,0.8884257674217224,1.0,0.0,3.0,1.0,0.0
18119520,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7771921157836914,0.3909156918525696,0.3572313189506531,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8974446654319763,0.6097812652587891,0.5815703272819519,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9990000128746032,0.8707854747772217,0.5921183228492737,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7908949851989746,0.4121057987213135,0.3959156274795532,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6659976840019226,0.2432317435741424,1.124125599861145,284.899169921875,284.95001220703125,299.7054138183594,291.3426513671875,297.82598876953125,297.22027587890625,284.9000244140625,1.0,0.7117001414299011,0.330289363861084,0.330289363861084,1.0,1.0,-3.664328336715698,0.8923782110214233,2.7719500064849854,0.0679153949022293,0.8510856032371521,0.8510856032371521,0.0,259.62274169921875,265.0,57277.078125,0.0,4432.7578125,1.0,279.1580810546875,282.9984741210937,294.3622436523437,298.0591735839844,293.1499938964844,293.1499938964844,279.45001220703125,38986.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763289093971252,1.0,0.0,0.0,3.563337564468384,3.563361167907715,8.472414947391371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.8623046875,0.0,1460.68603515625,1895.4371337890625,0.0,4096.7314453125,0.8884257674217224,1.0,0.0,3.0,1.0,0.0
18119580,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7738248109817505,0.3895967006683349,0.3559626936912536,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8935083746910095,0.607699990272522,0.5795133113861084,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.8722612857818604,0.5976219177246094,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7878117561340332,0.4112553596496582,0.3950708210468292,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6630659103393555,0.2423401325941085,1.1202250719070437,284.99761962890625,284.95001220703125,299.6763916015625,291.34307861328125,297.8119812011719,297.21160888671875,284.9967956542969,1.0,0.7127957344055176,0.3301533162593841,0.3301533162593841,1.0,1.0,-3.661234617233277,0.8910236358642578,2.7702109813690186,0.0672089159488678,0.9366774559020996,0.9366774559020996,0.0,262.6824645996094,268.0,56455.88671875,0.0,4443.39453125,1.0,279.44171142578125,283.1229248046875,294.3139038085937,297.8915100097656,293.1499938964844,293.1499938964844,279.1499938964844,33708.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668237566947936,1.0,0.0,0.0,3.66644811630249,3.6664719581604,8.969833515948267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.4873046875,0.0,1534.3251953125,1895.4371337890625,0.0,4013.1748046875,0.9073994755744934,1.0,0.0,3.0,1.0,0.0
18119640,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7738248109817505,0.3895967006683349,0.3559626936912536,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8935083746910095,0.607699990272522,0.5795133113861084,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.8722612857818604,0.5976219177246094,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7878117561340332,0.4112553596496582,0.3950708210468292,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6630659103393555,0.2423401325941085,1.1202250719070437,284.99761962890625,284.95001220703125,299.6763916015625,291.34307861328125,297.8119812011719,297.21160888671875,284.9967956542969,1.0,0.7127957344055176,0.3301533162593841,0.3301533162593841,1.0,1.0,-3.661234617233277,0.8910236358642578,2.7702109813690186,0.0672089159488678,0.9366774559020996,0.9366774559020996,0.0,262.6824645996094,268.0,56455.88671875,0.0,4443.39453125,1.0,279.44171142578125,283.1229248046875,294.3139038085937,297.8915100097656,293.1499938964844,293.1499938964844,279.1499938964844,33708.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668237566947936,1.0,0.0,0.0,3.66644811630249,3.6664719581604,8.969833515948267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.4873046875,0.0,1534.3251953125,1895.4371337890625,0.0,4013.1748046875,0.9073994755744934,1.0,0.0,3.0,1.0,0.0
18119700,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.772131085395813,0.3885039389133453,0.3552952706813812,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8915422558784485,0.6062295436859131,0.578467607498169,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.8722962737083435,0.6003838777542114,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7862838506698608,0.4105461537837982,0.3946545124053955,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.6616289019584656,0.2417265325784683,1.1183422803878784,284.87664794921875,284.95001220703125,299.661376953125,291.3439025878906,297.8012084960937,297.2025146484375,284.8755187988281,1.0,0.7133473753929138,0.3300853073596954,0.3300853073596954,1.0,1.0,-3.659734964370728,0.890357255935669,2.7693777084350586,0.0669355764985084,0.8514435291290283,0.8514435291290283,0.0,264.2366638183594,268.0,57266.35546875,0.0,4448.97900390625,1.0,279.19793701171875,282.9798583984375,294.3715209960937,298.10186767578125,293.1499938964844,293.1499938964844,279.1499938964844,38127.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726206064224244,1.0,0.0,0.0,3.6235084533691406,3.62353253364563,8.760962941778416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.708984375,0.0,1519.6998291015625,1895.4371337890625,0.0,4064.254638671875,0.8986745476722717,1.0,0.0,3.0,1.0,0.0
18119760,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.769978404045105,0.3872892558574676,0.3542793989181518,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8891275525093079,0.6046103239059448,0.5770357847213745,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9990000128746032,0.8720470666885376,0.6036524176597595,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7843503355979919,0.4097060859203338,0.3939594328403473,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.659835934638977,0.2409979701042175,1.1155768632888794,284.89990234375,284.95001220703125,299.64605712890625,291.3451232910156,297.7890625,297.191650390625,284.9012145996094,1.0,0.7137964367866516,0.3300398886203766,0.3300398886203766,1.0,1.0,-3.656561136245728,0.8892682194709778,2.7672929763793945,0.0665917173027992,0.8458876013755798,0.8458876013755798,0.0,266.0164489746094,271.0,56967.2734375,0.0,4451.35888671875,1.0,279.1575622558594,283.0068054199219,294.3641357421875,298.0418395996094,293.1499938964844,293.1499938964844,279.45001220703125,39211.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743636250495912,1.0,0.0,0.0,3.535358190536499,3.535381555557251,8.339886221619963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.6767578125,0.0,1432.5987548828125,1895.4371337890625,0.0,4079.539794921875,0.882422149181366,1.0,0.0,3.0,1.0,0.0
18119820,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7666046023368835,0.3858533203601837,0.3529098629951477,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8851738572120667,0.6023938059806824,0.5748577117919922,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9990000128746032,0.8729325532913208,0.6086481213569641,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7812361121177673,0.4087421000003814,0.3930124342441559,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.656853199005127,0.2399645745754242,1.1110644340515137,284.99578857421875,284.95001220703125,299.614501953125,291.3485412597656,297.7745361328125,297.1830139160156,284.99493408203125,1.0,0.7146895527839661,0.3299490511417389,0.3299490511417389,1.0,1.0,-3.6517317295074463,0.8875504732131958,2.764181137084961,0.0659296438097953,0.9294217824935912,0.9294217824935912,0.0,269.114990234375,274.0,56158.87890625,0.0,4457.41064453125,1.0,279.4414978027344,283.1282653808594,294.3182983398437,297.8771057128906,293.1499938964844,293.1499938964844,279.1499938964844,33726.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964613139629364,1.0,0.0,0.0,3.641660690307617,3.641684293746948,8.848960533214267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.4794921875,0.0,1506.9361572265625,1895.4371337890625,0.0,3993.599609375,0.9018352627754213,1.0,0.0,3.0,1.0,0.0
18119880,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7666046023368835,0.3858533203601837,0.3529098629951477,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8851738572120667,0.6023938059806824,0.5748577117919922,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9990000128746032,0.8729325532913208,0.6086481213569641,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7812361121177673,0.4087421000003814,0.3930124342441559,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.656853199005127,0.2399645745754242,1.1110644340515137,284.99578857421875,284.95001220703125,299.614501953125,291.3485412597656,297.7745361328125,297.1830139160156,284.99493408203125,1.0,0.7146895527839661,0.3299490511417389,0.3299490511417389,1.0,1.0,-3.6517317295074463,0.8875504732131958,2.764181137084961,0.0659296438097953,0.9294217824935912,0.9294217824935912,0.0,269.114990234375,274.0,56158.87890625,0.0,4457.41064453125,1.0,279.4414978027344,283.1282653808594,294.3182983398437,297.8771057128906,293.1499938964844,293.1499938964844,279.1499938964844,33726.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964613139629364,1.0,0.0,0.0,3.641660690307617,3.641684293746948,8.848960533214267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.4794921875,0.0,1506.9361572265625,1895.4371337890625,0.0,3993.599609375,0.9018352627754213,1.0,0.0,3.0,1.0,0.0
18119940,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7622858881950378,0.38343545794487,0.3511520624160766,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8802068829536438,0.5991729497909546,0.5722829699516296,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9976654648780824,0.872565507888794,0.6105543375015259,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7772459387779236,0.4070781171321869,0.3918229043483734,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6531766653060913,0.2384810596704483,1.1059308052062988,284.899658203125,284.95001220703125,299.5817565917969,291.35308837890625,297.7525329589844,297.16522216796875,284.9002685546875,1.0,0.715225100517273,0.3298582136631012,0.3298582136631012,1.0,1.0,-3.641223430633545,0.8841526508331299,2.757070779800415,0.0650699213147163,0.8391952514648438,0.8391952514648438,0.0,273.0472412109375,277.0,56595.55859375,0.0,4452.9912109375,1.0,279.1584777832031,283.0145874023437,294.3699951171875,298.0252990722656,293.1499938964844,293.1499938964844,279.45001220703125,39146.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718561172485352,1.0,0.0,0.0,3.506803274154663,3.506826400756836,8.205708468267403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.60498046875,0.0,1402.2357177734375,1895.4371337890625,0.0,4057.53955078125,0.8760470151901245,1.0,0.0,3.0,1.0,0.0
18120000,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7622858881950378,0.38343545794487,0.3511520624160766,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8802068829536438,0.5991729497909546,0.5722829699516296,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9976654648780824,0.872565507888794,0.6105543375015259,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7772459387779236,0.4070781171321869,0.3918229043483734,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6531766653060913,0.2384810596704483,1.1059308052062988,284.899658203125,284.95001220703125,299.5817565917969,291.35308837890625,297.7525329589844,297.16522216796875,284.9002685546875,1.0,0.715225100517273,0.3298582136631012,0.3298582136631012,1.0,1.0,-3.641223430633545,0.8841526508331299,2.757070779800415,0.0650699213147163,0.8391952514648438,0.8391952514648438,0.0,273.0472412109375,277.0,56595.55859375,0.0,4452.9912109375,1.0,279.1584777832031,283.0145874023437,294.3699951171875,298.0252990722656,293.1499938964844,293.1499938964844,279.45001220703125,39146.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718561172485352,1.0,0.0,0.0,3.506803274154663,3.506826400756836,8.205708468267403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.60498046875,0.0,1402.2357177734375,1895.4371337890625,0.0,4057.53955078125,0.8760470151901245,1.0,0.0,3.0,1.0,0.0
18120060,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7587196826934814,0.3818783164024353,0.3496997356414795,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.876003086566925,0.5968064069747925,0.5699948072433472,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9955561757087708,0.8741296529769897,0.6114318370819092,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7738938927650452,0.4059884548187256,0.3907837867736816,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6499947905540466,0.237315759062767,1.1009118556976318,284.99176025390625,284.95001220703125,299.5478515625,291.3586120605469,297.7415466308594,297.1620178222656,284.99090576171875,1.0,0.7154847979545593,0.3298541903495788,0.3298541903495788,1.0,1.0,-3.630478382110596,0.8809691667556763,2.74950909614563,0.0642006993293762,0.9182037115097046,0.9182037115097046,0.0,276.33111572265625,280.0,55715.33203125,0.0,4443.93359375,1.0,279.4412536621094,283.1341857910156,294.3260498046875,297.8580627441406,293.1499938964844,293.1499938964844,279.1499938964844,33854.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961670696735382,1.0,0.0,0.0,3.6067187786102295,3.6067419052124015,8.679962775204331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.3603515625,0.0,1469.6851806640625,1895.4371337890625,0.0,3967.464599609375,0.8940753936767578,1.0,0.0,3.0,1.0,0.0
18120120,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7587196826934814,0.3818783164024353,0.3496997356414795,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.876003086566925,0.5968064069747925,0.5699948072433472,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9955561757087708,0.8741296529769897,0.6114318370819092,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7738938927650452,0.4059884548187256,0.3907837867736816,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6499947905540466,0.237315759062767,1.1009118556976318,284.99176025390625,284.95001220703125,299.5478515625,291.3586120605469,297.7415466308594,297.1620178222656,284.99090576171875,1.0,0.7154847979545593,0.3298541903495788,0.3298541903495788,1.0,1.0,-3.630478382110596,0.8809691667556763,2.74950909614563,0.0642006993293762,0.9182037115097046,0.9182037115097046,0.0,276.33111572265625,280.0,55715.33203125,0.0,4443.93359375,1.0,279.4412536621094,283.1341857910156,294.3260498046875,297.8580627441406,293.1499938964844,293.1499938964844,279.1499938964844,33854.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961670696735382,1.0,0.0,0.0,3.6067187786102295,3.6067419052124015,8.679962775204331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.3603515625,0.0,1469.6851806640625,1895.4371337890625,0.0,3967.464599609375,0.8940753936767578,1.0,0.0,3.0,1.0,0.0
18120180,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7547131180763245,0.3794057965278625,0.347867488861084,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8713732361793518,0.5934985876083374,0.5673109889030457,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9929928779602052,0.8742765188217163,0.6118995547294617,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7701764702796936,0.4042439460754394,0.3894958198070526,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6465564370155334,0.2357468903064727,1.0952950716018677,284.9012756347656,284.95001220703125,299.5128479003906,291.3648376464844,297.7225952148437,297.1488342285156,284.9017944335937,1.0,0.7155622243881226,0.3298501968383789,0.3298501968383789,1.0,1.0,-3.617310285568237,0.8770701885223389,2.7402400970458984,0.0633814856410026,0.8311421275138855,0.8311421275138855,0.0,279.9362487792969,283.0,56084.01953125,0.0,4430.2470703125,1.0,279.1587829589844,283.0272521972656,294.3793334960937,298.0028686523437,293.1499938964844,293.1499938964844,279.45001220703125,39228.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684231877326964,1.0,0.0,0.0,3.464146614074707,3.464169502258301,8.007294809431187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.63427734375,0.0,1358.987060546875,1895.4371337890625,0.0,4027.305419921875,0.866733968257904,1.0,0.0,3.0,1.0,0.0
18120240,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7547131180763245,0.3794057965278625,0.347867488861084,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8713732361793518,0.5934985876083374,0.5673109889030457,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9929928779602052,0.8742765188217163,0.6118995547294617,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7701764702796936,0.4042439460754394,0.3894958198070526,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6465564370155334,0.2357468903064727,1.0952950716018677,284.9012756347656,284.95001220703125,299.5128479003906,291.3648376464844,297.7225952148437,297.1488342285156,284.9017944335937,1.0,0.7155622243881226,0.3298501968383789,0.3298501968383789,1.0,1.0,-3.617310285568237,0.8770701885223389,2.7402400970458984,0.0633814856410026,0.8311421275138855,0.8311421275138855,0.0,279.9362487792969,283.0,56084.01953125,0.0,4430.2470703125,1.0,279.1587829589844,283.0272521972656,294.3793334960937,298.0028686523437,293.1499938964844,293.1499938964844,279.45001220703125,39228.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684231877326964,1.0,0.0,0.0,3.464146614074707,3.464169502258301,8.007294809431187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.63427734375,0.0,1358.987060546875,1895.4371337890625,0.0,4027.305419921875,0.866733968257904,1.0,0.0,3.0,1.0,0.0
18120300,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7528620362281799,0.3785487711429596,0.3469684422016144,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8692182302474976,0.5922147035598755,0.5659661293029785,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9918386340141296,0.8750240802764893,0.6122075319290161,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7684407234191895,0.403612345457077,0.3888253271579742,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.6449183225631714,0.2350858151912689,1.0922657251358032,285.0038757324219,284.95001220703125,299.4949645996094,291.3681640625,297.7170104980469,297.1474609375,285.0042724609375,1.0,0.7155203223228455,0.3298482000827789,0.3298482000827789,1.0,1.0,-3.6105239391326895,0.875065267086029,2.7354586124420166,0.0628330633044242,0.9010491371154784,0.9010491371154784,0.0,281.564697265625,283.0,55217.875,0.0,4421.81201171875,1.0,279.3971252441406,283.15338134765625,294.32696533203125,297.7945556640625,293.1499938964844,293.1499938964844,279.45001220703125,34435.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613358974456788,1.0,0.0,0.0,3.508277416229248,3.508299827575684,8.212609259317105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.77490234375,0.0,1369.8868408203125,1895.4371337890625,0.0,3964.485107421875,0.8741780519485474,1.0,0.0,3.0,1.0,0.0
18120360,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7514938712120056,0.37777841091156,0.346345841884613,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8675631880760193,0.5910341143608093,0.5649234652519226,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9911117553710938,0.875839114189148,0.6128495335578918,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7671513557434082,0.4030735194683075,0.3883710205554962,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.643652617931366,0.2345004975795745,1.089866042137146,284.9899597167969,284.95001220703125,299.476806640625,291.37158203125,297.71246337890625,297.1473388671875,284.9888000488281,1.0,0.7155798673629761,0.3299042582511902,0.3299042582511902,1.0,1.0,-3.6058578491210938,0.8738588690757751,2.731998920440674,0.0626607686281204,0.9076667428016664,0.9076667428016664,0.0,282.8608703613281,286.0,55229.46875,0.0,4417.10595703125,1.0,279.4418029785156,283.1427307128906,294.3368225097656,297.8385314941406,293.1499938964844,293.1499938964844,279.1499938964844,33775.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579275846481324,1.0,0.0,0.0,3.567789554595948,3.567812442779541,8.493599352732417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.1611328125,0.0,1427.3446044921875,1895.4371337890625,0.0,3934.0908203125,0.8850572109222412,1.0,0.0,3.0,1.0,0.0
18120420,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7477348446846008,0.3752499222755432,0.3444563746452331,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8632075190544128,0.5876460075378418,0.5621554851531982,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.988575279712677,0.875830888748169,0.6132230758666992,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7636554837226868,0.401260107755661,0.3870099484920501,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6404005885124207,0.2328540533781051,1.0838679075241089,284.9033508300781,284.95001220703125,299.4397888183594,291.37860107421875,297.6938781738281,297.1349792480469,284.9037475585937,1.0,0.7154883146286011,0.3300163745880127,0.3300163745880127,1.0,1.0,-3.591860055923462,0.870084285736084,2.721775770187378,0.0621646717190742,0.8237946629524231,0.8237946629524231,0.0,286.28936767578125,289.0,55564.04296875,0.0,4400.1904296875,1.0,279.1591796875,283.04052734375,294.3924560546875,297.9837951660156,293.1499938964844,293.1499938964844,279.45001220703125,39206.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645987153053284,1.0,0.0,0.0,3.420856237411499,3.4208786487579346,7.808415602994501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.22314453125,0.0,1315.3536376953125,1895.4371337890625,0.0,3993.471435546875,0.8571636080741882,1.0,0.0,3.0,1.0,0.0
18120480,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7477348446846008,0.3752499222755432,0.3444563746452331,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8632075190544128,0.5876460075378418,0.5621554851531982,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.988575279712677,0.875830888748169,0.6132230758666992,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7636554837226868,0.401260107755661,0.3870099484920501,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6404005885124207,0.2328540533781051,1.0838679075241089,284.9033508300781,284.95001220703125,299.4397888183594,291.37860107421875,297.6938781738281,297.1349792480469,284.9037475585937,1.0,0.7154883146286011,0.3300163745880127,0.3300163745880127,1.0,1.0,-3.591860055923462,0.870084285736084,2.721775770187378,0.0621646717190742,0.8237946629524231,0.8237946629524231,0.0,286.28936767578125,289.0,55564.04296875,0.0,4400.1904296875,1.0,279.1591796875,283.04052734375,294.3924560546875,297.9837951660156,293.1499938964844,293.1499938964844,279.45001220703125,39206.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645987153053284,1.0,0.0,0.0,3.420856237411499,3.4208786487579346,7.808415602994501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.22314453125,0.0,1315.3536376953125,1895.4371337890625,0.0,3993.471435546875,0.8571636080741882,1.0,0.0,3.0,1.0,0.0
18120540,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7446494102478027,0.3735310435295105,0.3428694605827331,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8595520257949829,0.5850672721862793,0.5596785545349121,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9866521954536438,0.8771654367446899,0.6140387058258057,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7607499957084656,0.3999999463558197,0.3858126401901245,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6375877261161804,0.2315141409635543,1.0780572891235352,284.9884338378906,284.95001220703125,299.4017944335937,291.3856811523437,297.6835327148437,297.1336975097656,284.9876403808594,1.0,0.7153736352920532,0.3301285207271576,0.3301285207271576,1.0,1.0,-3.579514503479004,0.866800844669342,2.712713718414306,0.0615957751870155,0.8976800441741943,0.8976800441741943,0.0,289.13983154296875,292.0,54722.89453125,0.0,4384.29443359375,1.0,279.4405212402344,283.15264892578125,294.3515014648437,297.8218688964844,293.1499938964844,293.1499938964844,279.75,33863.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541093707084656,1.0,0.0,0.0,3.523986577987671,3.5240089893341064,8.286322099593235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.3291015625,0.0,1382.0062255859375,1895.4371337890625,0.0,3899.906005859375,0.8755375146865845,1.0,0.0,3.0,1.0,0.0
18120600,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7446494102478027,0.3735310435295105,0.3428694605827331,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8595520257949829,0.5850672721862793,0.5596785545349121,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9866521954536438,0.8771654367446899,0.6140387058258057,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7607499957084656,0.3999999463558197,0.3858126401901245,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6375877261161804,0.2315141409635543,1.0780572891235352,284.9884338378906,284.95001220703125,299.4017944335937,291.3856811523437,297.6835327148437,297.1336975097656,284.9876403808594,1.0,0.7153736352920532,0.3301285207271576,0.3301285207271576,1.0,1.0,-3.579514503479004,0.866800844669342,2.712713718414306,0.0615957751870155,0.8976800441741943,0.8976800441741943,0.0,289.13983154296875,292.0,54722.89453125,0.0,4384.29443359375,1.0,279.4405212402344,283.15264892578125,294.3515014648437,297.8218688964844,293.1499938964844,293.1499938964844,279.75,33863.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541093707084656,1.0,0.0,0.0,3.523986577987671,3.5240089893341064,8.286322099593235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.3291015625,0.0,1382.0062255859375,1895.4371337890625,0.0,3899.906005859375,0.8755375146865845,1.0,0.0,3.0,1.0,0.0
18120660,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.7420583367347717,0.3719960749149322,0.3416015803813934,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.85642009973526,0.5827229022979736,0.5575829148292542,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.9851178526878356,0.8786461353302002,0.6151530146598816,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.7583338618278503,0.3989537060260772,0.3849246799945831,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.6352102756500244,0.2303468585014343,1.0732923746109009,285.0443115234375,284.95001220703125,299.3628845214844,291.3926086425781,297.6747741699219,297.1346130371094,285.0418701171875,1.0,0.715486466884613,0.3302707076072693,0.3302707076072693,1.0,1.0,-3.570007562637329,0.8644428253173828,2.705564498901367,0.0614012852311134,0.998467743396759,0.998467743396759,0.0,291.7496032714844,295.0,54161.74609375,0.0,4374.62109375,1.0,279.7412414550781,283.2311706542969,294.36328125,297.78253173828125,293.1499938964844,293.1499938964844,279.45001220703125,31272.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454944133758544,1.0,0.0,0.0,3.713492393493652,3.713515996932984,9.201493753607792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.66015625,0.0,1568.9736328125,1895.4371337890625,0.0,3822.283203125,0.916166603565216,1.0,0.0,3.0,1.0,0.0
