time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120720,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.7420583367347717,0.3719960749149322,0.3416015803813934,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.85642009973526,0.5827229022979736,0.5575829148292542,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.9851178526878356,0.8786461353302002,0.6151530146598816,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.7583338618278503,0.3989537060260772,0.3849246799945831,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.6352102756500244,0.2303468585014343,1.0732923746109009,285.0443115234375,284.95001220703125,299.3628845214844,291.3926086425781,297.6747741699219,297.1346130371094,285.0418701171875,1.0,0.715486466884613,0.3302707076072693,0.3302707076072693,1.0,1.0,-3.570007562637329,0.8644428253173828,2.705564498901367,0.0614012852311134,0.998467743396759,0.998467743396759,0.0,291.7496032714844,295.0,54161.74609375,0.0,4374.62109375,1.0,279.7412414550781,283.2311706542969,294.36328125,297.78253173828125,293.1499938964844,293.1499938964844,279.45001220703125,31272.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454944133758544,1.0,0.0,0.0,3.713492393493652,3.713515996932984,9.201493753607792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.66015625,0.0,1568.9736328125,1895.4371337890625,0.0,3822.283203125,0.916166603565216,1.0,0.0,3.0,1.0,0.0
18120780,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7381394505500793,0.3690257966518402,0.3394616246223449,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8519328236579895,0.5788650512695312,0.5545417070388794,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.982069730758667,0.8777444958686829,0.6150768399238586,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7547115087509155,0.3968078792095184,0.3833870589733124,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6318584084510803,0.2284623831510543,1.066710114479065,284.883056640625,284.95001220703125,299.3230285644531,291.3992004394531,297.65216064453125,297.11785888671875,284.8839416503906,1.0,0.7153090238571167,0.3304133117198944,0.3304133117198944,1.0,1.0,-3.5539298057556152,0.8601332306861877,2.6937966346740723,0.0609219819307327,0.8745319247245789,0.8745319247245789,0.0,295.5146484375,298.0,54928.51953125,0.0,4354.37060546875,1.0,279.45819091796875,283.04949951171875,294.4333801269531,297.9815368652344,293.1499938964844,293.1499938964844,279.75,38070.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566711187362672,1.0,0.0,0.0,3.6525275707244873,3.652551889419556,8.901850492293306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.1484375,0.0,1551.485595703125,1895.4371337890625,0.0,3922.857177734375,0.9069705605506896,1.0,0.0,3.0,1.0,0.0
18120840,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7381394505500793,0.3690257966518402,0.3394616246223449,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8519328236579895,0.5788650512695312,0.5545417070388794,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.982069730758667,0.8777444958686829,0.6150768399238586,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7547115087509155,0.3968078792095184,0.3833870589733124,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6318584084510803,0.2284623831510543,1.066710114479065,284.883056640625,284.95001220703125,299.3230285644531,291.3992004394531,297.65216064453125,297.11785888671875,284.8839416503906,1.0,0.7153090238571167,0.3304133117198944,0.3304133117198944,1.0,1.0,-3.5539298057556152,0.8601332306861877,2.6937966346740723,0.0609219819307327,0.8745319247245789,0.8745319247245789,0.0,295.5146484375,298.0,54928.51953125,0.0,4354.37060546875,1.0,279.45819091796875,283.04949951171875,294.4333801269531,297.9815368652344,293.1499938964844,293.1499938964844,279.75,38070.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566711187362672,1.0,0.0,0.0,3.6525275707244873,3.652551889419556,8.901850492293306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.1484375,0.0,1551.485595703125,1895.4371337890625,0.0,3922.857177734375,0.9069705605506896,1.0,0.0,3.0,1.0,0.0
18120900,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7361705303192139,0.3679226636886596,0.3383073210716247,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8496874570846558,0.5772947669029236,0.5528954863548279,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.980526864528656,0.8780065774917603,0.6149853467941284,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7528675198554993,0.3959468305110931,0.3824858367443084,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6301067471504211,0.2276031672954559,1.0628091096878052,284.9962158203125,284.95001220703125,299.3029479980469,291.4022827148437,297.6448669433594,297.11480712890625,284.997802734375,1.0,0.7150630354881287,0.3304840326309204,0.3304840326309204,1.0,1.0,-3.5446670055389404,0.8576183319091797,2.6870486736297607,0.0604278296232223,0.9469733834266664,0.9469733834266664,0.0,297.3085021972656,298.0,53931.4140625,0.0,4340.5,1.0,279.7015380859375,283.1892395019531,294.37384033203125,297.7656555175781,293.1499938964844,293.1499938964844,279.75,34385.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505044221878052,1.0,0.0,0.0,3.687919139862061,3.68794322013855,9.075196771846096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.1416015625,0.0,1563.559326171875,1895.4371337890625,0.0,3867.50537109375,0.9140713214874268,1.0,0.0,3.0,1.0,0.0
18120960,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7347725629806519,0.3670127093791961,0.3375171720981598,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8480278849601746,0.5759318470954895,0.5516367554664612,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9795979261398317,0.8785168528556824,0.6153661608695984,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7515442967414856,0.3952509760856628,0.3818544149398803,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6287667155265808,0.2268580198287964,1.0596234798431396,284.9891052246094,284.95001220703125,299.2825622558594,291.4052429199219,297.6396484375,297.1144714355469,284.98779296875,1.0,0.7149242162704468,0.330589234828949,0.330589234828949,1.0,1.0,-3.5380654335021973,0.8559913039207458,2.682074069976806,0.0602654404938221,0.957184910774231,0.957184910774231,0.0,298.6455078125,286.0,53904.68359375,0.0,4330.994140625,1.0,279.7432556152344,283.1844482421875,294.3778991699219,297.8016967773437,293.1499938964844,293.1499938964844,279.45001220703125,33736.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475541114807128,1.0,0.0,0.0,3.745460987091065,3.745485544204712,9.360603030472704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.705078125,0.0,1624.609130859375,1895.4371337890625,0.0,3840.901123046875,0.924970805644989,1.0,0.0,3.0,1.0,0.0
18121020,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.7345831394195557,0.3656429052352905,0.3364978432655334,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8478837013244629,0.5740940570831299,0.5501378178596497,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9802810549736024,0.8782066702842712,0.6154590845108032,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.7515578269958496,0.3942312002182007,0.3810402154922485,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.628479540348053,0.2259188443422317,1.0557613372802734,284.8597412109375,284.95001220703125,299.26171875,291.40802001953125,297.62994384765625,297.1084899902344,284.8577880859375,1.0,0.712978720664978,0.330695778131485,0.330695778131485,1.0,1.0,-3.529533863067627,0.8537948131561279,2.675739049911499,0.060136891901493,0.8621610403060913,0.8621610403060913,0.0,297.3108825683594,286.0,54667.21484375,0.0,4300.267578125,1.0,279.4952392578125,283.0339050292969,294.43780517578125,298.0082702636719,293.1499938964844,293.1499938964844,279.45001220703125,38315.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536160826683044,1.0,0.0,0.0,3.697875738143921,3.697900772094727,9.1242662847435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.69775390625,0.0,1604.637451171875,1895.4371337890625,0.0,3895.479736328125,0.9153332114219666,1.0,0.0,3.0,1.0,0.0
18121080,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7346315383911133,0.3641950190067291,0.3351262509822845,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8481220602989197,0.5721628069877625,0.5482591986656189,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9813393354415894,0.8777486085891724,0.615064263343811,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7518934607505798,0.3931187987327575,0.3799330294132232,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6284329891204834,0.2249101847410202,1.0509847402572632,284.8804626464844,284.95001220703125,299.2412414550781,291.4104919433594,297.61932373046875,297.1012268066406,284.88201904296875,1.0,0.7103626132011414,0.3307996094226837,0.3307996094226837,1.0,1.0,-3.518074989318848,0.8507219552993774,2.6673529148101807,0.0597026236355304,0.8487741947174072,0.8487741947174072,0.0,294.9368591308594,274.0,54245.69921875,0.0,4255.72119140625,1.0,279.4573669433594,283.0624084472656,294.4289245605469,297.9414367675781,293.1499938964844,293.1499938964844,279.75,39928.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551469087600708,1.0,0.0,0.0,3.5934059619903564,3.5934300422668457,8.616003697170527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.08203125,0.0,1500.048095703125,1895.4371337890625,0.0,3909.208984375,0.8956784009933472,1.0,0.0,3.0,1.0,0.0
18121140,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7371453046798706,0.3624017536640167,0.3329924345016479,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8513131141662598,0.5694069862365723,0.5451119542121887,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9862908720970154,0.8786348104476929,0.6151708364486694,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7549630403518677,0.391705721616745,0.3781048655509949,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6302055716514587,0.2234010100364685,1.0421770811080933,284.9875793457031,284.95001220703125,299.19921875,291.414794921875,297.6090393066406,297.101318359375,284.9867553710937,1.0,0.7039924263954163,0.3310099840164184,0.3310099840164184,1.0,1.0,-3.4990482330322266,0.8457391262054443,2.6533091068267822,0.0589332096278667,0.9313607811927797,0.9313607811927797,0.0,286.7254333496094,262.0,53182.8515625,0.0,4156.82080078125,1.0,279.7418518066406,283.19873046875,294.3772888183594,297.75604248046875,293.1499938964844,293.1499938964844,279.45001220703125,34229.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437415599822998,1.0,0.0,0.0,3.6776316165924072,3.677655696868897,9.02463682450616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.2744140625,0.0,1550.7808837890625,1895.4371337890625,0.0,3806.410400390625,0.910267174243927,1.0,0.0,3.0,1.0,0.0
18121200,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7371453046798706,0.3624017536640167,0.3329924345016479,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8513131141662598,0.5694069862365723,0.5451119542121887,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9862908720970154,0.8786348104476929,0.6151708364486694,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7549630403518677,0.391705721616745,0.3781048655509949,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6302055716514587,0.2234010100364685,1.0421770811080933,284.9875793457031,284.95001220703125,299.19921875,291.414794921875,297.6090393066406,297.101318359375,284.9867553710937,1.0,0.7039924263954163,0.3310099840164184,0.3310099840164184,1.0,1.0,-3.4990482330322266,0.8457391262054443,2.6533091068267822,0.0589332096278667,0.9313607811927797,0.9313607811927797,0.0,286.7254333496094,262.0,53182.8515625,0.0,4156.82080078125,1.0,279.7418518066406,283.19873046875,294.3772888183594,297.75604248046875,293.1499938964844,293.1499938964844,279.45001220703125,34229.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437415599822998,1.0,0.0,0.0,3.6776316165924072,3.677655696868897,9.02463682450616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.2744140625,0.0,1550.7808837890625,1895.4371337890625,0.0,3806.410400390625,0.910267174243927,1.0,0.0,3.0,1.0,0.0
18121260,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7403479814529419,0.3597735166549682,0.3305371105670929,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8554465174674988,0.5657878518104553,0.5416269898414612,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9917697310447692,0.8778754472732544,0.6146868467330933,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7589000463485718,0.3897110819816589,0.3760694563388824,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.63266921043396,0.2215842455625534,1.032967448234558,284.89166259765625,284.95001220703125,299.156494140625,291.41796875,297.59051513671875,297.09063720703125,284.8925476074219,1.0,0.6966147422790527,0.331346184015274,0.331346184015274,1.0,1.0,-3.477804183959961,0.8404597640037537,2.6373443603515625,0.0585818588733673,0.8351253867149353,0.8351253867149353,0.0,277.1264953613281,250.0,53444.20703125,0.0,4044.968017578125,1.0,279.4582824707031,283.0899658203125,294.43017578125,297.8921203613281,293.1499938964844,293.1499938964844,279.75,39876.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501640796661376,1.0,0.0,0.0,3.515533208847046,3.515556573867798,8.246614697782206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.81689453125,0.0,1416.5885009765625,1895.4371337890625,0.0,3864.440185546875,0.8786073923110962,1.0,0.0,3.0,1.0,0.0
18121320,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7403479814529419,0.3597735166549682,0.3305371105670929,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8554465174674988,0.5657878518104553,0.5416269898414612,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9917697310447692,0.8778754472732544,0.6146868467330933,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7589000463485718,0.3897110819816589,0.3760694563388824,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.63266921043396,0.2215842455625534,1.032967448234558,284.89166259765625,284.95001220703125,299.156494140625,291.41796875,297.59051513671875,297.09063720703125,284.8925476074219,1.0,0.6966147422790527,0.331346184015274,0.331346184015274,1.0,1.0,-3.477804183959961,0.8404597640037537,2.6373443603515625,0.0585818588733673,0.8351253867149353,0.8351253867149353,0.0,277.1264953613281,250.0,53444.20703125,0.0,4044.968017578125,1.0,279.4582824707031,283.0899658203125,294.43017578125,297.8921203613281,293.1499938964844,293.1499938964844,279.75,39876.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501640796661376,1.0,0.0,0.0,3.515533208847046,3.515556573867798,8.246614697782206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.81689453125,0.0,1416.5885009765625,1895.4371337890625,0.0,3864.440185546875,0.8786073923110962,1.0,0.0,3.0,1.0,0.0
18121380,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7449934482574463,0.3580396175384521,0.3283931314945221,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.861228883266449,0.5630592107772827,0.5384380221366882,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9983072876930236,0.8785963654518127,0.614618182182312,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7642962336540222,0.3883419334888458,0.3742052912712097,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6362184882164001,0.2201464176177978,1.024059176445007,284.9891662597656,284.95001220703125,299.1131896972656,291.41973876953125,297.5807800292969,297.0916442871094,284.9882507324219,1.0,0.6887160539627075,0.331682413816452,0.331682413816452,1.0,1.0,-3.458340644836426,0.835716724395752,2.622623920440674,0.0581589229404926,0.914736807346344,0.914736807346344,0.0,266.03857421875,238.0,52435.0625,0.0,3930.06005859375,1.0,279.74127197265625,283.2162170410156,294.3805847167969,297.712890625,293.1499938964844,293.1499938964844,279.45001220703125,34101.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385141134262084,1.0,0.0,0.0,3.607159852981568,3.60718297958374,8.682085308464593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.44287109375,0.0,1471.9862060546875,1895.4371337890625,0.0,3758.92529296875,0.8943476676940918,1.0,0.0,3.0,1.0,0.0
18121440,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7449934482574463,0.3580396175384521,0.3283931314945221,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.861228883266449,0.5630592107772827,0.5384380221366882,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9983072876930236,0.8785963654518127,0.614618182182312,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7642962336540222,0.3883419334888458,0.3742052912712097,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6362184882164001,0.2201464176177978,1.024059176445007,284.9891662597656,284.95001220703125,299.1131896972656,291.41973876953125,297.5807800292969,297.0916442871094,284.9882507324219,1.0,0.6887160539627075,0.331682413816452,0.331682413816452,1.0,1.0,-3.458340644836426,0.835716724395752,2.622623920440674,0.0581589229404926,0.914736807346344,0.914736807346344,0.0,266.03857421875,238.0,52435.0625,0.0,3930.06005859375,1.0,279.74127197265625,283.2162170410156,294.3805847167969,297.712890625,293.1499938964844,293.1499938964844,279.45001220703125,34101.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385141134262084,1.0,0.0,0.0,3.607159852981568,3.60718297958374,8.682085308464593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.44287109375,0.0,1471.9862060546875,1895.4371337890625,0.0,3758.92529296875,0.8943476676940918,1.0,0.0,3.0,1.0,0.0
18121500,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7471036314964294,0.3567806482315063,0.327333003282547,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8638673424720764,0.5612995624542236,0.5368653535842896,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.9990000128746032,0.8783712983131409,0.6114035248756409,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.7667899131774902,0.3873908221721649,0.3733142614364624,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.637848973274231,0.2192870527505874,1.0198824405670166,284.8681945800781,284.95001220703125,299.09130859375,291.4200744628906,297.57244873046875,297.0878295898437,284.8668212890625,1.0,0.684495210647583,0.331850528717041,0.331850528717041,1.0,1.0,-3.445242166519165,0.8323231339454651,2.6129190921783447,0.0579613372683525,0.8269801735877991,0.8269801735877991,0.0,260.9449462890625,238.0,53024.6640625,0.0,3867.296142578125,1.0,279.4994506835937,283.07733154296875,294.4411315917969,297.9133605957031,293.1499938964844,293.1499938964844,279.45001220703125,39076.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438177943229676,1.0,0.0,0.0,3.545703887939453,3.545727252960205,8.388768151235126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.0830078125,0.0,1442.5615234375,1895.4371337890625,0.0,3807.100830078125,0.8817656636238098,1.0,0.0,3.0,1.0,0.0
18121560,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7485697269439697,0.3554030060768127,0.3259569108486175,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8658185005187988,0.5593982934951782,0.5349421501159668,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.8786333203315735,0.6052605509757996,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7686650156974792,0.3863129615783691,0.3721692562103271,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6389785408973694,0.2183286100625991,1.0149867534637451,284.8931884765625,284.95001220703125,299.0692749023437,291.41998291015625,297.5650634765625,297.0853271484375,284.8940734863281,1.0,0.6798440217971802,0.3320719003677368,0.3320719003677368,1.0,1.0,-3.4266185760498047,0.827435314655304,2.599183320999145,0.0573326982557773,0.8202375173568726,0.8202375173568726,0.0,256.34539794921875,226.0,52522.28515625,0.0,3794.314208984375,1.0,279.4586181640625,283.1107788085937,294.43170166015625,297.84130859375,293.1499938964844,293.1499938964844,279.75,40125.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448481798171996,1.0,0.0,0.0,3.435483694076538,3.435506582260132,7.875336223150953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.814453125,0.0,1336.404296875,1895.4371337890625,0.0,3816.434326171875,0.8611285090446472,1.0,0.0,3.0,1.0,0.0
18121620,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.7529087066650391,0.3535734117031097,0.3238069415092468,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8712210059165955,0.5565376877784729,0.531715989112854,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9990000128746032,0.8823542594909668,0.590537428855896,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7737343311309814,0.3848192691802978,0.3702742457389831,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.6422469615936279,0.216835156083107,1.0061829090118408,284.9785461425781,284.95001220703125,299.0248718261719,291.4184875488281,297.5650939941406,297.1000061035156,284.9775085449219,1.0,0.6700016856193542,0.3325146734714508,0.3325146734714508,1.0,1.0,-3.389573812484741,0.8177177309989929,2.5718560218811035,0.0559159219264984,0.8883388638496399,0.8883388638496399,0.0,246.05596923828125,214.0,51349.6953125,0.0,3644.641845703125,1.0,279.7405700683594,283.2278137207031,294.3758239746094,297.64697265625,293.1499938964844,293.1499938964844,280.04998779296875,34466.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325222373008728,1.0,0.0,0.0,3.519775867462158,3.5197982788085938,8.266530926448468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.16064453125,0.0,1381.99267578125,1895.4371337890625,0.0,3704.23828125,0.8749892711639404,1.0,0.0,3.0,1.0,0.0
18121680,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.7529087066650391,0.3535734117031097,0.3238069415092468,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8712210059165955,0.5565376877784729,0.531715989112854,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9990000128746032,0.8823542594909668,0.590537428855896,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7737343311309814,0.3848192691802978,0.3702742457389831,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.6422469615936279,0.216835156083107,1.0061829090118408,284.9785461425781,284.95001220703125,299.0248718261719,291.4184875488281,297.5650939941406,297.1000061035156,284.9775085449219,1.0,0.6700016856193542,0.3325146734714508,0.3325146734714508,1.0,1.0,-3.389573812484741,0.8177177309989929,2.5718560218811035,0.0559159219264984,0.8883388638496399,0.8883388638496399,0.0,246.05596923828125,214.0,51349.6953125,0.0,3644.641845703125,1.0,279.7405700683594,283.2278137207031,294.3758239746094,297.64697265625,293.1499938964844,293.1499938964844,280.04998779296875,34466.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325222373008728,1.0,0.0,0.0,3.519775867462158,3.5197982788085938,8.266530926448468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.16064453125,0.0,1381.99267578125,1895.4371337890625,0.0,3704.23828125,0.8749892711639404,1.0,0.0,3.0,1.0,0.0
18121740,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7585280537605286,0.3519709408283233,0.3220036923885345,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8780552744865417,0.5539490580558777,0.528893232345581,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9990000128746032,0.8879632949829102,0.5739790201187134,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7801017761230469,0.3835492432117462,0.3686836659908294,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.6466195583343506,0.2155790328979492,0.9986036419868468,285.0322265625,284.95001220703125,298.9799499511719,291.4150695800781,297.5723571777344,297.1244201660156,285.029296875,1.0,0.6597386598587036,0.3329574465751648,0.3329574465751648,1.0,1.0,-3.353068351745605,0.8081203699111938,2.544947862625122,0.0545195937156677,0.9807666540145874,0.9807666540145874,0.0,234.9879302978516,202.0,50445.77734375,0.0,3494.68798828125,1.0,280.0411682128906,283.3083801269531,294.3744506835937,297.5732727050781,293.1499938964844,293.1499938964844,279.75,31674.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214860796928406,1.0,0.0,0.0,3.694828748703003,3.694852352142334,9.109234611059946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.1845703125,0.0,1550.853515625,1895.4371337890625,0.0,3602.866455078125,0.912186563014984,1.0,0.0,3.0,1.0,0.0
18121800,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7585280537605286,0.3519709408283233,0.3220036923885345,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8780552744865417,0.5539490580558777,0.528893232345581,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9990000128746032,0.8879632949829102,0.5739790201187134,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7801017761230469,0.3835492432117462,0.3686836659908294,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.6466195583343506,0.2155790328979492,0.9986036419868468,285.0322265625,284.95001220703125,298.9799499511719,291.4150695800781,297.5723571777344,297.1244201660156,285.029296875,1.0,0.6597386598587036,0.3329574465751648,0.3329574465751648,1.0,1.0,-3.353068351745605,0.8081203699111938,2.544947862625122,0.0545195937156677,0.9807666540145874,0.9807666540145874,0.0,234.9879302978516,202.0,50445.77734375,0.0,3494.68798828125,1.0,280.0411682128906,283.3083801269531,294.3744506835937,297.5732727050781,293.1499938964844,293.1499938964844,279.75,31674.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214860796928406,1.0,0.0,0.0,3.694828748703003,3.694852352142334,9.109234611059946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.1845703125,0.0,1550.853515625,1895.4371337890625,0.0,3602.866455078125,0.912186563014984,1.0,0.0,3.0,1.0,0.0
18121860,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7637030482292175,0.3490774035453796,0.3193873465061188,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8845801949501038,0.5499839186668396,0.5251816511154175,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9990000128746032,0.8922425508499146,0.5576988458633423,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7861693501472473,0.3812355101108551,0.3664401471614837,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.6508306860923767,0.213747352361679,0.9895482063293456,284.8735046386719,284.95001220703125,298.93463134765625,291.4095458984375,297.568115234375,297.1333312988281,284.87469482421875,1.0,0.6489495635032654,0.3337615430355072,0.3337615430355072,1.0,1.0,-3.312300682067871,0.798252284526825,2.5140483379364014,0.0538961216807365,0.850172758102417,0.850172758102417,0.0,224.17877197265625,205.0,50775.9296875,0.0,3339.449951171875,1.0,279.7569580078125,283.1388854980469,294.4359130859375,297.7372436523437,293.1499938964844,293.1499938964844,280.04998779296875,39346.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312611222267152,1.0,0.0,0.0,3.5857489109039307,3.585772752761841,8.579323207413836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.4345703125,0.0,1487.455322265625,1895.4371337890625,0.0,3692.6953125,0.8930582404136658,1.0,0.0,3.0,1.0,0.0
18121920,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7637030482292175,0.3490774035453796,0.3193873465061188,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8845801949501038,0.5499839186668396,0.5251816511154175,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9990000128746032,0.8922425508499146,0.5576988458633423,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7861693501472473,0.3812355101108551,0.3664401471614837,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.6508306860923767,0.213747352361679,0.9895482063293456,284.8735046386719,284.95001220703125,298.93463134765625,291.4095458984375,297.568115234375,297.1333312988281,284.87469482421875,1.0,0.6489495635032654,0.3337615430355072,0.3337615430355072,1.0,1.0,-3.312300682067871,0.798252284526825,2.5140483379364014,0.0538961216807365,0.850172758102417,0.850172758102417,0.0,224.17877197265625,205.0,50775.9296875,0.0,3339.449951171875,1.0,279.7569580078125,283.1388854980469,294.4359130859375,297.7372436523437,293.1499938964844,293.1499938964844,280.04998779296875,39346.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312611222267152,1.0,0.0,0.0,3.5857489109039307,3.585772752761841,8.579323207413836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.4345703125,0.0,1487.455322265625,1895.4371337890625,0.0,3692.6953125,0.8930582404136658,1.0,0.0,3.0,1.0,0.0
18121980,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7658644318580627,0.3471593260765075,0.3172281384468078,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8873018622398376,0.5469773411750793,0.5218835473060608,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9990000128746032,0.8975650668144226,0.5492417216300964,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.788812518119812,0.3795205056667328,0.3644348680973053,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.6523540019989014,0.2122630625963211,0.9813976883888244,284.9821472167969,284.95001220703125,298.888916015625,291.4017028808594,297.57159423828125,297.1519775390625,284.98126220703125,1.0,0.6426199078559875,0.334565669298172,0.334565669298172,1.0,1.0,-3.283329486846924,0.7919378280639648,2.491391658782959,0.053778626024723,0.929399073123932,0.929399073123932,0.0,218.3195343017578,208.0,49644.64453125,0.0,3241.447265625,1.0,280.041748046875,283.2772216796875,294.36529541015625,297.5311889648437,293.1499938964844,293.1499938964844,279.75,34136.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199901223182678,1.0,0.0,0.0,3.667762279510498,3.667786121368408,8.976264780358179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.13916015625,0.0,1539.008544921875,1895.4371337890625,0.0,3589.067138671875,0.9079752564430236,1.0,0.0,3.0,1.0,0.0
18122040,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7658644318580627,0.3471593260765075,0.3172281384468078,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8873018622398376,0.5469773411750793,0.5218835473060608,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9990000128746032,0.8975650668144226,0.5492417216300964,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.788812518119812,0.3795205056667328,0.3644348680973053,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.6523540019989014,0.2122630625963211,0.9813976883888244,284.9821472167969,284.95001220703125,298.888916015625,291.4017028808594,297.57159423828125,297.1519775390625,284.98126220703125,1.0,0.6426199078559875,0.334565669298172,0.334565669298172,1.0,1.0,-3.283329486846924,0.7919378280639648,2.491391658782959,0.053778626024723,0.929399073123932,0.929399073123932,0.0,218.3195343017578,208.0,49644.64453125,0.0,3241.447265625,1.0,280.041748046875,283.2772216796875,294.36529541015625,297.5311889648437,293.1499938964844,293.1499938964844,279.75,34136.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199901223182678,1.0,0.0,0.0,3.667762279510498,3.667786121368408,8.976264780358179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.13916015625,0.0,1539.008544921875,1895.4371337890625,0.0,3589.067138671875,0.9079752564430236,1.0,0.0,3.0,1.0,0.0
18122100,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.7660238742828369,0.3458677232265472,0.3162525594234466,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8875427842140198,0.5451526641845703,0.5203663110733032,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.9990000128746032,0.899158239364624,0.5472108721733093,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.7891551852226257,0.3784427046775818,0.3635474443435669,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6523693203926086,0.2114080339670181,0.9778377413749696,284.85748291015625,284.95001220703125,298.8659362792969,291.3968811035156,297.56744384765625,297.1535339355469,284.85546875,1.0,0.6405092477798462,0.334967702627182,0.334967702627182,1.0,1.0,-3.272540807723999,0.7898772954940796,2.482663631439209,0.0541311353445053,0.8365821242332458,0.8365821242332458,0.0,216.763900756836,208.0,50283.39453125,0.0,3208.832275390625,1.0,279.79803466796875,283.1336364746094,294.4214782714844,297.7250061035156,293.1499938964844,293.1499938964844,279.75,39056.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256724715232848,1.0,0.0,0.0,3.607820987701416,3.607845067977905,8.68526797148661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.7529296875,0.0,1509.3485107421875,1895.4371337890625,0.0,3641.412353515625,0.8954948782920837,1.0,0.0,3.0,1.0,0.0
18122160,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7652204632759094,0.3444637954235077,0.3149812519550323,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8867315649986267,0.5431945323944092,0.518522322177887,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9990000128746032,0.9001988768577576,0.5467301607131958,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7885550260543823,0.3772437572479248,0.3624232113361358,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.651618242263794,0.2104507535696029,0.9736147522926332,284.88525390625,284.95001220703125,298.8428955078125,291.3913879394531,297.5602111816406,297.1509704589844,284.88702392578125,1.0,0.6388326287269592,0.3353708684444427,0.3353708684444427,1.0,1.0,-3.2617852687835693,0.7878223061561584,2.473962783813477,0.0544737242162227,0.8280007839202881,0.8280007839202881,0.0,216.0446319580078,211.0,49861.62109375,0.0,3181.1357421875,1.0,279.7580871582031,283.1707763671875,294.4068908691406,297.6507568359375,293.1499938964844,293.1499938964844,280.04998779296875,40404.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270973205566406,1.0,0.0,0.0,3.4891180992126465,3.4891414642333984,8.123153065753286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.8203125,0.0,1392.938232421875,1895.4371337890625,0.0,3654.507080078125,0.8732079267501831,1.0,0.0,3.0,1.0,0.0
18122220,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.763542890548706,0.342594563961029,0.3131220042705536,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8847927451133728,0.5402732491493225,0.5155671238899231,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9990000128746032,0.9028738141059875,0.5471042990684509,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7870671153068542,0.375560313463211,0.360678493976593,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6498555541038513,0.2089292556047439,0.9663764834403992,284.99041748046875,284.95001220703125,298.79656982421875,291.3784484863281,297.5528259277344,297.155029296875,284.9895935058594,1.0,0.6366491317749023,0.3361772298812866,0.3361772298812866,1.0,1.0,-3.245635509490967,0.7853227853775024,2.460312843322754,0.0554957576096057,0.9115875363349916,0.9115875363349916,0.0,215.551025390625,214.0,48927.73046875,0.0,3143.09326171875,1.0,280.04107666015625,283.3011474609375,294.3393249511719,297.45819091796875,293.1499938964844,293.1499938964844,279.75,33983.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152712821960448,1.0,0.0,0.0,3.5876052379608154,3.5876283645629883,8.588208970650157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.8037109375,0.0,1450.024169921875,1895.4371337890625,0.0,3545.456787109375,0.8898829817771912,1.0,0.0,3.0,1.0,0.0
18122280,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.763542890548706,0.342594563961029,0.3131220042705536,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8847927451133728,0.5402732491493225,0.5155671238899231,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9990000128746032,0.9028738141059875,0.5471042990684509,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7870671153068542,0.375560313463211,0.360678493976593,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6498555541038513,0.2089292556047439,0.9663764834403992,284.99041748046875,284.95001220703125,298.79656982421875,291.3784484863281,297.5528259277344,297.155029296875,284.9895935058594,1.0,0.6366491317749023,0.3361772298812866,0.3361772298812866,1.0,1.0,-3.245635509490967,0.7853227853775024,2.460312843322754,0.0554957576096057,0.9115875363349916,0.9115875363349916,0.0,215.551025390625,214.0,48927.73046875,0.0,3143.09326171875,1.0,280.04107666015625,283.3011474609375,294.3393249511719,297.45819091796875,293.1499938964844,293.1499938964844,279.75,33983.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152712821960448,1.0,0.0,0.0,3.5876052379608154,3.5876283645629883,8.588208970650157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.8037109375,0.0,1450.024169921875,1895.4371337890625,0.0,3545.456787109375,0.8898829817771912,1.0,0.0,3.0,1.0,0.0
18122340,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7603572607040405,0.3398285806179046,0.3109285533428192,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8811741471290588,0.5364383459091187,0.5122841000556946,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9990000128746032,0.9032108187675476,0.5501882433891296,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7841067314147949,0.3732316493988037,0.3587414026260376,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.6469411253929138,0.2069987952709198,0.9586658477783204,284.8968811035156,284.95001220703125,298.75,291.3626403808594,297.5321044921875,297.14166259765625,284.89776611328125,1.0,0.6354537010192871,0.3369835615158081,0.3369835615158081,1.0,1.0,-3.2311601638793945,0.7833048701286316,2.447855234146118,0.056751824915409,0.8197021484375,0.8197021484375,0.0,216.5971527099609,217.0,49208.26171875,0.0,3117.4638671875,1.0,279.759033203125,283.1964111328125,294.38018798828125,297.582763671875,293.1499938964844,293.1499938964844,280.04998779296875,39872.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229296445846558,1.0,0.0,0.0,3.4202022552490234,3.420224905014038,7.805431323504308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.09423828125,0.0,1319.3729248046875,1895.4371337890625,0.0,3616.169921875,0.8577227592468262,1.0,0.0,3.0,1.0,0.0
18122400,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7603572607040405,0.3398285806179046,0.3109285533428192,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8811741471290588,0.5364383459091187,0.5122841000556946,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9990000128746032,0.9032108187675476,0.5501882433891296,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7841067314147949,0.3732316493988037,0.3587414026260376,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.6469411253929138,0.2069987952709198,0.9586658477783204,284.8968811035156,284.95001220703125,298.75,291.3626403808594,297.5321044921875,297.14166259765625,284.89776611328125,1.0,0.6354537010192871,0.3369835615158081,0.3369835615158081,1.0,1.0,-3.2311601638793945,0.7833048701286316,2.447855234146118,0.056751824915409,0.8197021484375,0.8197021484375,0.0,216.5971527099609,217.0,49208.26171875,0.0,3117.4638671875,1.0,279.759033203125,283.1964111328125,294.38018798828125,297.582763671875,293.1499938964844,293.1499938964844,280.04998779296875,39872.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229296445846558,1.0,0.0,0.0,3.4202022552490234,3.420224905014038,7.805431323504308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.09423828125,0.0,1319.3729248046875,1895.4371337890625,0.0,3616.169921875,0.8577227592468262,1.0,0.0,3.0,1.0,0.0
18122460,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7570357322692871,0.3378051221370697,0.3090275526046753,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8772622346878052,0.5333588123321533,0.5092868208885193,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9990000128746032,0.9039103984832764,0.5541748404502869,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.780858039855957,0.3714203834533691,0.3569758534431457,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.643753707408905,0.2053064554929733,0.9510958194732666,284.9916381835937,284.95001220703125,298.7020263671875,291.3441467285156,297.51666259765625,297.1359558105469,284.9906921386719,1.0,0.634852945804596,0.3375819325447082,0.3375819325447082,1.0,1.0,-3.218833446502685,0.7813340425491333,2.4374992847442627,0.0574766919016838,0.8997063636779785,0.8997063636779785,0.0,218.23068237304688,220.0,48336.87890625,0.0,3099.870361328125,1.0,280.04052734375,283.31597900390625,294.30841064453125,297.3918151855469,293.1499938964844,293.1499938964844,280.3500061035156,33762.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118847846984864,1.0,0.0,0.0,3.5277655124664307,3.527787923812866,8.304102721012896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.0390625,0.0,1385.2003173828125,1895.4371337890625,0.0,3514.087158203125,0.8762864470481873,1.0,0.0,3.0,1.0,0.0
18122520,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7570357322692871,0.3378051221370697,0.3090275526046753,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8772622346878052,0.5333588123321533,0.5092868208885193,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9990000128746032,0.9039103984832764,0.5541748404502869,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.780858039855957,0.3714203834533691,0.3569758534431457,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.643753707408905,0.2053064554929733,0.9510958194732666,284.9916381835937,284.95001220703125,298.7020263671875,291.3441467285156,297.51666259765625,297.1359558105469,284.9906921386719,1.0,0.634852945804596,0.3375819325447082,0.3375819325447082,1.0,1.0,-3.218833446502685,0.7813340425491333,2.4374992847442627,0.0574766919016838,0.8997063636779785,0.8997063636779785,0.0,218.23068237304688,220.0,48336.87890625,0.0,3099.870361328125,1.0,280.04052734375,283.31597900390625,294.30841064453125,297.3918151855469,293.1499938964844,293.1499938964844,280.3500061035156,33762.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118847846984864,1.0,0.0,0.0,3.5277655124664307,3.527787923812866,8.304102721012896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.0390625,0.0,1385.2003173828125,1895.4371337890625,0.0,3514.087158203125,0.8762864470481873,1.0,0.0,3.0,1.0,0.0
