time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122580,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.7538651823997498,0.3359529674053192,0.3074454963207245,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8734411597251892,0.5305101275444031,0.5066835284233093,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9990000128746032,0.9044467210769652,0.5585010051727295,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.7777203917503357,0.3698177635669708,0.3555342853069305,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.6407033801078796,0.2037576586008072,0.9445034265518188,285.0599365234375,284.95001220703125,298.651611328125,291.3233337402344,297.5014343261719,297.1312561035156,285.0574951171875,1.0,0.634769856929779,0.3381803333759308,0.3381803333759308,1.0,1.0,-3.2093405723571777,0.7801958322525024,2.429144859313965,0.0584362968802452,1.0,1.0,0.0,220.1889495849609,223.0,47664.9921875,0.0,3090.220703125,1.0,280.3414306640625,283.40557861328125,294.2914123535156,297.31817626953125,293.1499938964844,293.1499938964844,280.04998779296875,31248.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902527153491974,1.0,0.0,0.0,3.721772432327272,3.7217962741851807,9.24257392398431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.8876953125,0.0,1578.2418212890625,1895.4371337890625,0.0,3427.129638671875,0.9178072810173036,1.0,0.0,3.0,1.0,0.0
18122640,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.7538651823997498,0.3359529674053192,0.3074454963207245,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8734411597251892,0.5305101275444031,0.5066835284233093,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9990000128746032,0.9044467210769652,0.5585010051727295,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.7777203917503357,0.3698177635669708,0.3555342853069305,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.6407033801078796,0.2037576586008072,0.9445034265518188,285.0599365234375,284.95001220703125,298.651611328125,291.3233337402344,297.5014343261719,297.1312561035156,285.0574951171875,1.0,0.634769856929779,0.3381803333759308,0.3381803333759308,1.0,1.0,-3.2093405723571777,0.7801958322525024,2.429144859313965,0.0584362968802452,1.0,1.0,0.0,220.1889495849609,223.0,47664.9921875,0.0,3090.220703125,1.0,280.3414306640625,283.40557861328125,294.2914123535156,297.31817626953125,293.1499938964844,293.1499938964844,280.04998779296875,31248.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902527153491974,1.0,0.0,0.0,3.721772432327272,3.7217962741851807,9.24257392398431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.8876953125,0.0,1578.2418212890625,1895.4371337890625,0.0,3427.129638671875,0.9178072810173036,1.0,0.0,3.0,1.0,0.0
18122700,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7519343495368958,0.334499180316925,0.3064711093902588,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8711727857589722,0.5285362601280212,0.5051910281181335,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.9036278128623962,0.5611705183982849,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7758349776268005,0.3686240911483764,0.3546892404556274,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6389490962028503,0.2027535438537597,0.9409146904945374,284.9009704589844,284.95001220703125,298.6255187988281,291.3121032714844,297.4874267578125,297.12091064453125,284.89385986328125,1.0,0.6348216533660889,0.3384795486927032,0.3384795486927032,1.0,1.0,-3.2042572498321533,0.7795171141624451,2.4247400760650635,0.0589392520487308,0.9159690737724304,0.9159690737724304,0.0,221.4428558349609,223.0,48685.5859375,0.0,3086.18603515625,1.0,280.0960998535156,283.2177124023437,294.3570556640625,297.5481872558594,293.1499938964844,293.1499938964844,280.04998779296875,34574.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111142754554749,1.0,0.0,0.0,3.744897603988648,3.744922399520874,9.357787575936528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.4140625,0.0,1630.3853759765625,1895.4371337890625,0.0,3506.942138671875,0.9237788915634156,1.0,0.0,3.0,1.0,0.0
18122760,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7493523359298706,0.3327547907829284,0.3050553500652313,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.868240475654602,0.5262241363525391,0.5031952857971191,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9990000128746032,0.9021040797233582,0.564598560333252,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7733322978019714,0.3671509027481079,0.3534663617610931,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6366968154907227,0.2015440911054611,0.9361990094184875,284.8795166015625,284.95001220703125,298.5989074707031,291.30035400390625,297.4696044921875,297.1056823730469,284.8803100585937,1.0,0.6348034739494324,0.3387597203254699,0.3387597203254699,1.0,1.0,-3.1971397399902344,0.7781606316566467,2.4189791679382324,0.0592103637754917,0.8792215585708618,0.8792215585708618,0.0,223.03778076171875,226.0,48449.6328125,0.0,3079.677001953125,1.0,280.0570373535156,283.2063293457031,294.34356689453125,297.498046875,293.1499938964844,293.1499938964844,280.3500061035156,37902.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157636761665344,1.0,0.0,0.0,3.675303220748901,3.675327777862549,9.013213002617704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.53173828125,0.0,1575.837158203125,1895.4371337890625,0.0,3550.0126953125,0.9117889404296876,1.0,0.0,3.0,1.0,0.0
18122820,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.745002269744873,0.3303719758987427,0.3027814030647278,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8631316423416138,0.5227159857749939,0.4997477829456329,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9990000128746032,0.9003760814666748,0.5707513689994812,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7689529061317444,0.3649708926677704,0.3513419926166534,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6326022148132324,0.199515625834465,0.9272170662879944,284.9947814941406,284.95001220703125,298.54412841796875,291.2753295898437,297.445068359375,297.0902709960937,284.9936218261719,1.0,0.6348090767860413,0.3393201231956482,0.3393201231956482,1.0,1.0,-3.18429970741272,0.7758644819259644,2.408435106277466,0.059715561568737,0.9690272212028505,0.9690272212028505,0.0,225.92092895507807,214.0,47402.484375,0.0,3068.017333984375,1.0,280.34246826171875,283.3492736816406,294.2510681152344,297.2824401855469,293.1499938964844,293.1499938964844,280.04998779296875,33593.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069584608078004,1.0,0.0,0.0,3.7692041397094727,3.769228935241699,9.479656455368968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.86376953125,0.0,1651.2830810546875,1895.4371337890625,0.0,3468.35595703125,0.9304153919219972,1.0,0.0,3.0,1.0,0.0
18122880,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.745002269744873,0.3303719758987427,0.3027814030647278,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8631316423416138,0.5227159857749939,0.4997477829456329,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9990000128746032,0.9003760814666748,0.5707513689994812,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7689529061317444,0.3649708926677704,0.3513419926166534,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6326022148132324,0.199515625834465,0.9272170662879944,284.9947814941406,284.95001220703125,298.54412841796875,291.2753295898437,297.445068359375,297.0902709960937,284.9936218261719,1.0,0.6348090767860413,0.3393201231956482,0.3393201231956482,1.0,1.0,-3.18429970741272,0.7758644819259644,2.408435106277466,0.059715561568737,0.9690272212028505,0.9690272212028505,0.0,225.92092895507807,214.0,47402.484375,0.0,3068.017333984375,1.0,280.34246826171875,283.3492736816406,294.2510681152344,297.2824401855469,293.1499938964844,293.1499938964844,280.04998779296875,33593.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069584608078004,1.0,0.0,0.0,3.7692041397094727,3.769228935241699,9.479656455368968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.86376953125,0.0,1651.2830810546875,1895.4371337890625,0.0,3468.35595703125,0.9304153919219972,1.0,0.0,3.0,1.0,0.0
18122940,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7438769340515137,0.32718226313591,0.3001275062561035,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8620690703392029,0.5183652639389038,0.4958994388580322,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9990000128746032,0.897786021232605,0.5684665441513062,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.7681771516799927,0.3621829450130462,0.3488832712173462,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.6311876773834229,0.197129487991333,0.9169315695762634,284.8648376464844,284.95001220703125,298.48748779296875,291.2484741210937,297.4148864746094,297.06866455078125,284.8668518066406,1.0,0.6299546360969543,0.3398805260658264,0.3398805260658264,1.0,1.0,-3.1584365367889404,0.7695320248603821,2.388904571533203,0.0594423972070217,0.8431060910224915,0.8431060910224915,0.0,223.5832672119141,202.0,47623.26171875,0.0,3000.781005859375,1.0,280.0566711425781,283.2117614746094,294.27508544921875,297.38800048828125,293.1499938964844,293.1499938964844,280.3500061035156,40742.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916451930999756,1.0,0.0,0.0,3.603368997573853,3.603393316268921,8.663846529088914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.3271484375,0.0,1516.9346923828125,1895.4371337890625,0.0,3556.379638671875,0.898224949836731,1.0,0.0,3.0,1.0,0.0
18123000,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7438769340515137,0.32718226313591,0.3001275062561035,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8620690703392029,0.5183652639389038,0.4958994388580322,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9990000128746032,0.897786021232605,0.5684665441513062,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.7681771516799927,0.3621829450130462,0.3488832712173462,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.6311876773834229,0.197129487991333,0.9169315695762634,284.8648376464844,284.95001220703125,298.48748779296875,291.2484741210937,297.4148864746094,297.06866455078125,284.8668518066406,1.0,0.6299546360969543,0.3398805260658264,0.3398805260658264,1.0,1.0,-3.1584365367889404,0.7695320248603821,2.388904571533203,0.0594423972070217,0.8431060910224915,0.8431060910224915,0.0,223.5832672119141,202.0,47623.26171875,0.0,3000.781005859375,1.0,280.0566711425781,283.2117614746094,294.27508544921875,297.38800048828125,293.1499938964844,293.1499938964844,280.3500061035156,40742.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916451930999756,1.0,0.0,0.0,3.603368997573853,3.603393316268921,8.663846529088914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.3271484375,0.0,1516.9346923828125,1895.4371337890625,0.0,3556.379638671875,0.898224949836731,1.0,0.0,3.0,1.0,0.0
18123060,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7456052303314209,0.3249470293521881,0.2976873219013214,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8643879294395447,0.5149634480476379,0.4922360777854919,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9990000128746032,0.8985207676887512,0.5597148537635803,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7703929543495178,0.3600439131259918,0.3464729487895965,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.6319736242294312,0.1951293051242828,0.9064090251922609,284.9793395996094,284.95001220703125,298.42919921875,291.21990966796875,297.40142822265625,297.0695495605469,284.9781494140625,1.0,0.6223162412643433,0.3406127989292145,0.3406127989292145,1.0,1.0,-3.125028371810913,0.7613339424133301,2.363694429397583,0.0587037988007068,0.923681139945984,0.923681139945984,0.0,217.36502075195312,205.0,46332.80859375,0.0,2898.2900390625,1.0,280.34185791015625,283.3575134277344,294.1778564453125,297.14794921875,293.1499938964844,293.1499938964844,280.04998779296875,34590.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038598537445068,1.0,0.0,0.0,3.6725962162017822,3.672620296478272,8.999941201182082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.068359375,0.0,1547.84228515625,1895.4371337890625,0.0,3439.536865234375,0.9093763828277588,1.0,0.0,3.0,1.0,0.0
18123120,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7456052303314209,0.3249470293521881,0.2976873219013214,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8643879294395447,0.5149634480476379,0.4922360777854919,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9990000128746032,0.8985207676887512,0.5597148537635803,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7703929543495178,0.3600439131259918,0.3464729487895965,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.6319736242294312,0.1951293051242828,0.9064090251922609,284.9793395996094,284.95001220703125,298.42919921875,291.21990966796875,297.40142822265625,297.0695495605469,284.9781494140625,1.0,0.6223162412643433,0.3406127989292145,0.3406127989292145,1.0,1.0,-3.125028371810913,0.7613339424133301,2.363694429397583,0.0587037988007068,0.923681139945984,0.923681139945984,0.0,217.36502075195312,205.0,46332.80859375,0.0,2898.2900390625,1.0,280.34185791015625,283.3575134277344,294.1778564453125,297.14794921875,293.1499938964844,293.1499938964844,280.04998779296875,34590.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038598537445068,1.0,0.0,0.0,3.6725962162017822,3.672620296478272,8.999941201182082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.068359375,0.0,1547.84228515625,1895.4371337890625,0.0,3439.536865234375,0.9093763828277588,1.0,0.0,3.0,1.0,0.0
18123180,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7449871897697449,0.3220028877258301,0.2951816022396087,296.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8638812899589539,0.5108344554901123,0.4885119199752807,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9990000128746032,0.8985884785652161,0.5564612746238708,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.77010178565979,0.3573889136314392,0.3440718352794647,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.630977213382721,0.1929228156805038,0.8966113924980164,284.8817749023437,284.95001220703125,298.36944580078125,291.1897888183594,297.3833312988281,297.0647277832031,284.8832702636719,1.0,0.6178498864173889,0.3413450419902801,0.3413450419902801,1.0,1.0,-3.0989489555358887,0.7553787231445312,2.3435702323913574,0.058414950966835,0.8187296986579895,0.8187296986579895,0.0,214.51109313964844,208.0,46384.68359375,0.0,2830.2001953125,1.0,280.0584716796875,283.25604248046875,294.2014465332031,297.2355041503906,293.1499938964844,293.1499938964844,280.3500061035156,41030.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103888869285583,1.0,0.0,0.0,3.4643521308898926,3.464375257492065,8.008244662960351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.9306640625,0.0,1371.994140625,1895.4371337890625,0.0,3500.212646484375,0.8684126138687134,1.0,0.0,3.0,1.0,0.0
18123240,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7449871897697449,0.3220028877258301,0.2951816022396087,296.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8638812899589539,0.5108344554901123,0.4885119199752807,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9990000128746032,0.8985884785652161,0.5564612746238708,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.77010178565979,0.3573889136314392,0.3440718352794647,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.630977213382721,0.1929228156805038,0.8966113924980164,284.8817749023437,284.95001220703125,298.36944580078125,291.1897888183594,297.3833312988281,297.0647277832031,284.8832702636719,1.0,0.6178498864173889,0.3413450419902801,0.3413450419902801,1.0,1.0,-3.0989489555358887,0.7553787231445312,2.3435702323913574,0.058414950966835,0.8187296986579895,0.8187296986579895,0.0,214.51109313964844,208.0,46384.68359375,0.0,2830.2001953125,1.0,280.0584716796875,283.25604248046875,294.2014465332031,297.2355041503906,293.1499938964844,293.1499938964844,280.3500061035156,41030.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103888869285583,1.0,0.0,0.0,3.4643521308898926,3.464375257492065,8.008244662960351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.9306640625,0.0,1371.994140625,1895.4371337890625,0.0,3500.212646484375,0.8684126138687134,1.0,0.0,3.0,1.0,0.0
18123300,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7440900206565857,0.3208897113800049,0.2939858436584472,296.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8628843426704407,0.5091317892074585,0.4866974353790283,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9990000128746032,0.8988339304924011,0.5563276410102844,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.76927649974823,0.3562999665737152,0.3428927361965179,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6299679279327393,0.1919488161802292,0.8918213248252869,284.9974975585937,284.95001220703125,298.33905029296875,291.1741943359375,297.3763427734375,297.0650329589844,284.99957275390625,1.0,0.6162750720977783,0.341711163520813,0.341711163520813,1.0,1.0,-3.0879874229431152,0.753031313419342,2.334956169128418,0.0584381744265556,0.8922224044799805,0.8922224044799805,0.0,213.9890289306641,208.0,45445.4140625,0.0,2805.443359375,1.0,280.2969055175781,283.3962097167969,294.1217956542969,297.00054931640625,293.1499938964844,293.1499938964844,280.3500061035156,35297.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017683863639832,1.0,0.0,0.0,3.496159076690674,3.4961814880371094,8.155970476764196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.24755859375,0.0,1363.62060546875,1895.4371337890625,0.0,3420.06298828125,0.8725744485855103,1.0,0.0,3.0,1.0,0.0
18123360,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7433101534843445,0.3198865354061126,0.2930873930454254,296.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8619357347488403,0.5075600147247314,0.4852142930030823,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.8990333676338196,0.556477963924408,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7685024738311768,0.3553192913532257,0.3419574797153473,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6290146708488464,0.1910571753978729,0.8877527117729187,284.98883056640625,284.95001220703125,298.30841064453125,291.1582946777344,297.3699645996094,297.0661315917969,284.9874267578125,1.0,0.6151067018508911,0.3421992361545563,0.3421992361545563,1.0,1.0,-3.0792860984802246,0.7517004609107971,2.327585458755493,0.058996059000492,0.9015972018241882,0.9015972018241882,0.0,213.7161102294922,211.0,45353.3828125,0.0,2786.63525390625,1.0,280.341552734375,283.3890991210937,294.1114501953125,297.0154724121094,293.1499938964844,293.1499938964844,280.04998779296875,34064.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970429301261902,1.0,0.0,0.0,3.557977199554444,3.558000087738037,8.446943979834032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.880859375,0.0,1419.06103515625,1895.4371337890625,0.0,3376.004638671875,0.8831016421318054,1.0,0.0,3.0,1.0,0.0
18123420,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.740288257598877,0.3169379532337188,0.2907211780548095,296.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8584532141685486,0.5034307837486267,0.4816426336765289,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9990000128746032,0.8970866203308105,0.5592091679573059,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7655322551727295,0.3526347577571869,0.3396763801574707,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.626044750213623,0.1888548731803894,0.878716766834259,284.8948974609375,284.95001220703125,298.2463073730469,291.1256103515625,297.344970703125,297.0523681640625,284.8959350585937,1.0,0.6134693026542664,0.343175321817398,0.343175321817398,1.0,1.0,-3.0618274211883545,0.7490383982658386,2.312788963317871,0.0602250322699546,0.8079087138175964,0.8079087138175964,0.0,214.5059051513672,214.0,45521.140625,0.0,2756.1435546875,1.0,280.0594177246094,283.2890014648437,294.14111328125,297.1192321777344,293.1499938964844,293.1499938964844,280.3500061035156,40366.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044559001922609,1.0,0.0,0.0,3.3672449588775635,3.36726713180542,7.565588475699769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.38134765625,0.0,1270.89697265625,1895.4371337890625,0.0,3445.08349609375,0.8466064929962158,1.0,0.0,3.0,1.0,0.0
18123480,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.740288257598877,0.3169379532337188,0.2907211780548095,296.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8584532141685486,0.5034307837486267,0.4816426336765289,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9990000128746032,0.8970866203308105,0.5592091679573059,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7655322551727295,0.3526347577571869,0.3396763801574707,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.626044750213623,0.1888548731803894,0.878716766834259,284.8948974609375,284.95001220703125,298.2463073730469,291.1256103515625,297.344970703125,297.0523681640625,284.8959350585937,1.0,0.6134693026542664,0.343175321817398,0.343175321817398,1.0,1.0,-3.0618274211883545,0.7490383982658386,2.312788963317871,0.0602250322699546,0.8079087138175964,0.8079087138175964,0.0,214.5059051513672,214.0,45521.140625,0.0,2756.1435546875,1.0,280.0594177246094,283.2890014648437,294.14111328125,297.1192321777344,293.1499938964844,293.1499938964844,280.3500061035156,40366.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044559001922609,1.0,0.0,0.0,3.3672449588775635,3.36726713180542,7.565588475699769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.38134765625,0.0,1270.89697265625,1895.4371337890625,0.0,3445.08349609375,0.8466064929962158,1.0,0.0,3.0,1.0,0.0
18123540,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7370764017105103,0.3146966695785522,0.2886242568492889,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.854634702205658,0.5000143647193909,0.4783319234848022,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9990000128746032,0.8953688740730286,0.5629890561103821,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7622216939926147,0.3504136204719543,0.3375365436077118,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.622748076915741,0.1868938356637954,0.86993408203125,284.9898986816406,284.95001220703125,298.1833190917969,291.0918273925781,297.3241882324219,297.0443725585937,284.9889221191406,1.0,0.6125096678733826,0.3441514372825622,0.3441514372825622,1.0,1.0,-3.046734571456909,0.7470888495445251,2.29964566230774,0.0615518912672996,0.8867149353027344,0.8867149353027344,0.0,215.9754180908203,217.0,44611.4921875,0.0,2734.098388671875,1.0,280.34002685546875,283.4084777832031,294.05096435546875,296.9084777832031,293.1499938964844,293.1499938964844,280.6499938964844,33816.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923025727272034,1.0,0.0,0.0,3.4752721786499023,3.47529411315918,8.058810294642171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.0400390625,0.0,1331.7677001953125,1895.4371337890625,0.0,3331.734619140625,0.8645781874656677,1.0,0.0,3.0,1.0,0.0
18123600,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7370764017105103,0.3146966695785522,0.2886242568492889,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.854634702205658,0.5000143647193909,0.4783319234848022,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9990000128746032,0.8953688740730286,0.5629890561103821,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7622216939926147,0.3504136204719543,0.3375365436077118,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.622748076915741,0.1868938356637954,0.86993408203125,284.9898986816406,284.95001220703125,298.1833190917969,291.0918273925781,297.3241882324219,297.0443725585937,284.9889221191406,1.0,0.6125096678733826,0.3441514372825622,0.3441514372825622,1.0,1.0,-3.046734571456909,0.7470888495445251,2.29964566230774,0.0615518912672996,0.8867149353027344,0.8867149353027344,0.0,215.9754180908203,217.0,44611.4921875,0.0,2734.098388671875,1.0,280.34002685546875,283.4084777832031,294.05096435546875,296.9084777832031,293.1499938964844,293.1499938964844,280.6499938964844,33816.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923025727272034,1.0,0.0,0.0,3.4752721786499023,3.47529411315918,8.058810294642171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.0400390625,0.0,1331.7677001953125,1895.4371337890625,0.0,3331.734619140625,0.8645781874656677,1.0,0.0,3.0,1.0,0.0
18123660,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.7339724898338318,0.3126384913921356,0.2868546843528747,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.8508679866790771,0.4968233108520508,0.4754061996936798,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.9990000128746032,0.8933323621749878,0.5672219395637512,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.7589625716209412,0.3483627438545227,0.3356793224811554,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.6194809675216675,0.1850776225328445,0.8621348738670349,285.0571594238281,284.95001220703125,298.11968994140625,291.0571594238281,297.3036499023437,297.0372009277344,285.0542297363281,1.0,0.6121149659156799,0.3449450135231018,0.3449450135231018,1.0,1.0,-3.0345680713653564,0.745532751083374,2.2890353202819824,0.0626552030444145,0.99974125623703,0.99974125623703,0.0,217.83203125,205.0,43919.8671875,0.0,2719.92333984375,1.0,280.6408996582031,283.4954528808594,294.0197448730469,296.8177795410156,293.1499938964844,293.1499938964844,280.3500061035156,30743.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816909193992615,1.0,0.0,0.0,3.682420015335083,3.682443618774414,9.048153515323064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.70166015625,0.0,1529.8602294921875,1895.4371337890625,0.0,3232.42529296875,0.9087857604026794,1.0,0.0,3.0,1.0,0.0
18123720,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.7339724898338318,0.3126384913921356,0.2868546843528747,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.8508679866790771,0.4968233108520508,0.4754061996936798,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.9990000128746032,0.8933323621749878,0.5672219395637512,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.7589625716209412,0.3483627438545227,0.3356793224811554,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.6194809675216675,0.1850776225328445,0.8621348738670349,285.0571594238281,284.95001220703125,298.11968994140625,291.0571594238281,297.3036499023437,297.0372009277344,285.0542297363281,1.0,0.6121149659156799,0.3449450135231018,0.3449450135231018,1.0,1.0,-3.0345680713653564,0.745532751083374,2.2890353202819824,0.0626552030444145,0.99974125623703,0.99974125623703,0.0,217.83203125,205.0,43919.8671875,0.0,2719.92333984375,1.0,280.6408996582031,283.4954528808594,294.0197448730469,296.8177795410156,293.1499938964844,293.1499938964844,280.3500061035156,30743.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816909193992615,1.0,0.0,0.0,3.682420015335083,3.682443618774414,9.048153515323064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.70166015625,0.0,1529.8602294921875,1895.4371337890625,0.0,3232.42529296875,0.9087857604026794,1.0,0.0,3.0,1.0,0.0
18123780,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.732909083366394,0.3092580139636993,0.2841105759143829,296.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8499032258987427,0.4922165870666504,0.4714142084121704,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9990000128746032,0.8891427516937256,0.5644417405128479,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.758186399936676,0.3452501595020294,0.3329929709434509,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.6180570125579834,0.1826408058404922,0.8518298864364624,284.8714904785156,284.95001220703125,298.0556030273437,291.02178955078125,297.2726745605469,297.016845703125,284.8719482421875,1.0,0.6069614887237549,0.3457385897636413,0.3457385897636413,1.0,1.0,-3.007535934448242,0.739264190196991,2.268271923065185,0.0626861900091171,0.860331118106842,0.860331118106842,0.0,215.2313537597656,193.0,44466.04296875,0.0,2654.193359375,1.0,280.35791015625,283.2965087890625,294.0650329589844,296.9785461425781,293.1499938964844,293.1499938964844,280.6499938964844,38521.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953244686126709,1.0,0.0,0.0,3.614948034286499,3.614972114562988,8.71961674420163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.77001953125,0.0,1513.2037353515625,1895.4371337890625,0.0,3359.963623046875,0.8988629579544067,1.0,0.0,3.0,1.0,0.0
18123840,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.732909083366394,0.3092580139636993,0.2841105759143829,296.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8499032258987427,0.4922165870666504,0.4714142084121704,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9990000128746032,0.8891427516937256,0.5644417405128479,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.758186399936676,0.3452501595020294,0.3329929709434509,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.6180570125579834,0.1826408058404922,0.8518298864364624,284.8714904785156,284.95001220703125,298.0556030273437,291.02178955078125,297.2726745605469,297.016845703125,284.8719482421875,1.0,0.6069614887237549,0.3457385897636413,0.3457385897636413,1.0,1.0,-3.007535934448242,0.739264190196991,2.268271923065185,0.0626861900091171,0.860331118106842,0.860331118106842,0.0,215.2313537597656,193.0,44466.04296875,0.0,2654.193359375,1.0,280.35791015625,283.2965087890625,294.0650329589844,296.9785461425781,293.1499938964844,293.1499938964844,280.6499938964844,38521.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953244686126709,1.0,0.0,0.0,3.614948034286499,3.614972114562988,8.71961674420163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.77001953125,0.0,1513.2037353515625,1895.4371337890625,0.0,3359.963623046875,0.8988629579544067,1.0,0.0,3.0,1.0,0.0
18123900,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.733100414276123,0.3078649044036865,0.282568484544754,296.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8503336310386658,0.4901817440986633,0.4691955745220184,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9990000128746032,0.8880873918533325,0.5609032511711121,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7585861682891846,0.3438485860824585,0.3314382433891296,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.6179069876670837,0.1814781427383422,0.8458589315414429,284.9880676269531,284.95001220703125,298.0234375,291.0038452148437,297.2616577148437,297.0126953125,284.99090576171875,1.0,0.6032214164733887,0.3461353778839111,0.3461353778839111,1.0,1.0,-2.989715814590454,0.7347694039344788,2.25494647026062,0.0621614791452884,0.9304965734481812,0.9304965734481812,0.0,212.5775909423828,193.0,43383.66015625,0.0,2606.635498046875,1.0,280.6006164550781,283.4421081542969,293.9745178222656,296.7337951660156,293.1499938964844,293.1499938964844,280.6499938964844,34783.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886449933052063,1.0,0.0,0.0,3.638263463973999,3.63828706741333,8.832458320284786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.9482421875,0.0,1511.0806884765625,1895.4371337890625,0.0,3297.533203125,0.903491735458374,1.0,0.0,3.0,1.0,0.0
18123960,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7342235445976257,0.3067015707492828,0.281367540359497,296.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8517787456512451,0.4883880913257599,0.4673410058021545,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9990000128746032,0.8878756761550903,0.5557559132575989,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7598981261253357,0.3426256775856018,0.3301295340061188,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.6184794306755066,0.1804359704256057,0.8404874205589294,284.980224609375,284.95001220703125,297.9912414550781,290.9858093261719,297.25421142578125,297.0133056640625,284.9781188964844,1.0,0.5989853739738464,0.3466214537620544,0.3466214537620544,1.0,1.0,-2.9718258380889893,0.7304685711860657,2.2413573265075684,0.0618427731096744,0.9378471970558168,0.9378471970558168,0.0,209.05967712402344,196.0,43176.5546875,0.0,2555.055419921875,1.0,280.64276123046875,283.4360656738281,293.952392578125,296.7322082519531,293.1499938964844,293.1499938964844,280.3500061035156,33938.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847640752792358,1.0,0.0,0.0,3.696586132049561,3.69661021232605,9.117902095567842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.16943359375,0.0,1570.0003662109375,1895.4371337890625,0.0,3261.209716796875,0.9140588641166688,1.0,0.0,3.0,1.0,0.0
18124020,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7333906292915344,0.303540825843811,0.2786661982536316,296.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.851034939289093,0.4839320778846741,0.4633050858974457,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9990000128746032,0.886057436466217,0.5524479746818542,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7592567205429077,0.3395425379276275,0.3273224234580993,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.6171040534973145,0.1780316978693008,0.8298015594482422,284.8680114746094,284.95001220703125,297.9267883300781,290.9494323730469,297.2334899902344,297.0065612792969,284.87017822265625,1.0,0.5942020416259766,0.3475936651229858,0.3475936651229858,1.0,1.0,-2.943521499633789,0.7242168188095093,2.2193045616149902,0.0617405958473682,0.8176234364509583,0.8176234364509583,0.0,206.1556091308593,199.0,43224.65234375,0.0,2487.92724609375,1.0,280.3583068847656,283.3236694335937,293.96746826171875,296.8091735839844,293.1499938964844,293.1499938964844,280.6499938964844,41484.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927184343338013,1.0,0.0,0.0,3.479779005050659,3.479802370071411,8.079725830612006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.31494140625,0.0,1391.0325927734375,1895.4371337890625,0.0,3335.62060546875,0.8720625042915344,1.0,0.0,3.0,1.0,0.0
18124080,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7333906292915344,0.303540825843811,0.2786661982536316,296.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.851034939289093,0.4839320778846741,0.4633050858974457,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9990000128746032,0.886057436466217,0.5524479746818542,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7592567205429077,0.3395425379276275,0.3273224234580993,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.6171040534973145,0.1780316978693008,0.8298015594482422,284.8680114746094,284.95001220703125,297.9267883300781,290.9494323730469,297.2334899902344,297.0065612792969,284.87017822265625,1.0,0.5942020416259766,0.3475936651229858,0.3475936651229858,1.0,1.0,-2.943521499633789,0.7242168188095093,2.2193045616149902,0.0617405958473682,0.8176234364509583,0.8176234364509583,0.0,206.1556091308593,199.0,43224.65234375,0.0,2487.92724609375,1.0,280.3583068847656,283.3236694335937,293.96746826171875,296.8091735839844,293.1499938964844,293.1499938964844,280.6499938964844,41484.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927184343338013,1.0,0.0,0.0,3.479779005050659,3.479802370071411,8.079725830612006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.31494140625,0.0,1391.0325927734375,1895.4371337890625,0.0,3335.62060546875,0.8720625042915344,1.0,0.0,3.0,1.0,0.0
18124140,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7315707802772522,0.301263153553009,0.27640500664711,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.848940372467041,0.4803909659385681,0.4597329497337341,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9990000128746032,0.8847657442092896,0.5523984432220459,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7573823928833008,0.3370931148529053,0.3248327672481537,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.6147108674049377,0.1759795099496841,0.8200719356536865,284.9844665527344,284.95001220703125,297.86248779296875,290.9128112792969,297.21746826171875,297.0058898925781,284.983642578125,1.0,0.5911775827407837,0.3485658466815948,0.3485658466815948,1.0,1.0,-2.9217541217803955,0.7199833989143372,2.201770544052124,0.0622197687625885,0.9014006853103638,0.9014006853103638,0.0,205.2837829589844,202.0,42138.18359375,0.0,2443.82958984375,1.0,280.6408996582031,283.4664306640625,293.8631896972656,296.5718078613281,293.1499938964844,293.1499938964844,280.95001220703125,34304.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784921765327454,1.0,0.0,0.0,3.564357280731201,3.564380168914795,8.477264827888575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.466796875,0.0,1427.5704345703125,1895.4371337890625,0.0,3202.448486328125,0.8849365711212158,1.0,0.0,3.0,1.0,0.0
18124200,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7315707802772522,0.301263153553009,0.27640500664711,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.848940372467041,0.4803909659385681,0.4597329497337341,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9990000128746032,0.8847657442092896,0.5523984432220459,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7573823928833008,0.3370931148529053,0.3248327672481537,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.6147108674049377,0.1759795099496841,0.8200719356536865,284.9844665527344,284.95001220703125,297.86248779296875,290.9128112792969,297.21746826171875,297.0058898925781,284.983642578125,1.0,0.5911775827407837,0.3485658466815948,0.3485658466815948,1.0,1.0,-2.9217541217803955,0.7199833989143372,2.201770544052124,0.0622197687625885,0.9014006853103638,0.9014006853103638,0.0,205.2837829589844,202.0,42138.18359375,0.0,2443.82958984375,1.0,280.6408996582031,283.4664306640625,293.8631896972656,296.5718078613281,293.1499938964844,293.1499938964844,280.95001220703125,34304.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784921765327454,1.0,0.0,0.0,3.564357280731201,3.564380168914795,8.477264827888575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.466796875,0.0,1427.5704345703125,1895.4371337890625,0.0,3202.448486328125,0.8849365711212158,1.0,0.0,3.0,1.0,0.0
18124260,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.7294424176216125,0.2992734313011169,0.2746238708496094,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.8463459610939026,0.477200299501419,0.4567256569862366,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.9990000128746032,0.8831798434257507,0.5540534257888794,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.7550942897796631,0.334936112165451,0.3227942287921905,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.6119744777679443,0.174149751663208,0.8118637204170227,285.071533203125,284.95001220703125,297.79852294921875,290.8760986328125,297.2024230957031,297.0061950683594,285.06951904296875,1.0,0.5894772410392761,0.3497030138969421,0.3497030138969421,1.0,1.0,-2.9056670665740967,0.7179431915283203,2.1877238750457764,0.0636779442429542,1.0,1.0,0.0,205.5618133544922,205.0,41262.9453125,0.0,2416.15087890625,1.0,280.9414367675781,283.5758972167969,293.82720947265625,296.4645080566406,293.1499938964844,293.1499938964844,280.6499938964844,31665.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653672933578491,1.0,0.0,0.0,3.74639344215393,3.74641752243042,9.365264759253478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.64111328125,0.0,1609.788330078125,1895.4371337890625,0.0,3079.35107421875,0.92347651720047,1.0,0.0,3.0,1.0,0.0
18124320,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.7294424176216125,0.2992734313011169,0.2746238708496094,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.8463459610939026,0.477200299501419,0.4567256569862366,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.9990000128746032,0.8831798434257507,0.5540534257888794,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.7550942897796631,0.334936112165451,0.3227942287921905,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.6119744777679443,0.174149751663208,0.8118637204170227,285.071533203125,284.95001220703125,297.79852294921875,290.8760986328125,297.2024230957031,297.0061950683594,285.06951904296875,1.0,0.5894772410392761,0.3497030138969421,0.3497030138969421,1.0,1.0,-2.9056670665740967,0.7179431915283203,2.1877238750457764,0.0636779442429542,1.0,1.0,0.0,205.5618133544922,205.0,41262.9453125,0.0,2416.15087890625,1.0,280.9414367675781,283.5758972167969,293.82720947265625,296.4645080566406,293.1499938964844,293.1499938964844,280.6499938964844,31665.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653672933578491,1.0,0.0,0.0,3.74639344215393,3.74641752243042,9.365264759253478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.64111328125,0.0,1609.788330078125,1895.4371337890625,0.0,3079.35107421875,0.92347651720047,1.0,0.0,3.0,1.0,0.0
18124380,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7257012724876404,0.295998603105545,0.2721381485462188,296.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8420909643173218,0.4726543724536896,0.4529558718204498,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.8781227469444275,0.5582627058029175,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7513137459754944,0.3317951261997223,0.3202336430549621,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.6078380346298218,0.1717738360166549,0.8025147318840027,284.878662109375,284.95001220703125,297.735107421875,290.8394775390625,297.1768798828125,296.9925231933594,284.8793640136719,1.0,0.5884623527526855,0.3508401811122894,0.3508401811122894,1.0,1.0,-2.8888978958129883,0.7156612873077393,2.173236608505249,0.0651570856571197,0.8858148455619812,0.8858148455619812,0.0,207.2200622558593,193.0,42045.0703125,0.0,2394.293212890625,1.0,280.65643310546875,283.3647155761719,293.8827514648437,296.639892578125,293.1499938964844,293.1499938964844,280.95001220703125,37876.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787804841995239,1.0,0.0,0.0,3.708698749542236,3.708723783493042,9.177754236588952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.65283203125,0.0,1613.7239990234375,1895.4371337890625,0.0,3205.15087890625,0.9190884828567504,1.0,0.0,3.0,1.0,0.0
