time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124440,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7257012724876404,0.295998603105545,0.2721381485462188,296.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8420909643173218,0.4726543724536896,0.4529558718204498,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.8781227469444275,0.5582627058029175,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7513137459754944,0.3317951261997223,0.3202336430549621,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.6078380346298218,0.1717738360166549,0.8025147318840027,284.878662109375,284.95001220703125,297.735107421875,290.8394775390625,297.1768798828125,296.9925231933594,284.8793640136719,1.0,0.5884623527526855,0.3508401811122894,0.3508401811122894,1.0,1.0,-2.8888978958129883,0.7156612873077393,2.173236608505249,0.0651570856571197,0.8858148455619812,0.8858148455619812,0.0,207.2200622558593,193.0,42045.0703125,0.0,2394.293212890625,1.0,280.65643310546875,283.3647155761719,293.8827514648437,296.639892578125,293.1499938964844,293.1499938964844,280.95001220703125,37876.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787804841995239,1.0,0.0,0.0,3.708698749542236,3.708723783493042,9.177754236588952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.65283203125,0.0,1613.7239990234375,1895.4371337890625,0.0,3205.15087890625,0.9190884828567504,1.0,0.0,3.0,1.0,0.0
18124500,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7247180342674255,0.294563889503479,0.2706379890441894,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8411058783531189,0.470557689666748,0.4507624506950378,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9990000128746032,0.8756268620491028,0.5576207041740417,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7504241466522217,0.3303205072879791,0.3186871707439422,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6065473556518555,0.1706005781888961,0.7968622446060181,285.0024719238281,284.95001220703125,297.7036437988281,290.8212585449219,297.1658020019531,296.9879150390625,285.0064697265625,1.0,0.5859997868537903,0.3514087498188019,0.3514087498188019,1.0,1.0,-2.875044584274292,0.7127565741539001,2.162287950515747,0.0654480382800102,0.964090883731842,0.964090883731842,0.0,206.3500823974609,193.0,41019.3125,0.0,2365.39501953125,1.0,280.9027709960937,283.51708984375,293.79205322265625,296.402099609375,293.1499938964844,293.1499938964844,280.95001220703125,34449.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721291422843933,1.0,0.0,0.0,3.736495494842529,3.7365200519561768,9.315843385593324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.17333984375,0.0,1619.66943359375,1895.4371337890625,0.0,3142.7822265625,0.9251766800880432,1.0,0.0,3.0,1.0,0.0
18124560,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7249445915222168,0.2933755815029144,0.2694500684738159,296.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8414418697357178,0.4687122106552124,0.4488990306854248,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.8739650845527649,0.5546137094497681,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7507205605506897,0.3290334343910217,0.3173591196537018,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.6062920689582825,0.16954006254673,0.7916404008865356,285.0007629394531,284.95001220703125,297.6723937988281,290.8031005859375,297.1571960449219,296.9866638183594,284.9985656738281,1.0,0.5827953219413757,0.3519133031368255,0.3519133031368255,1.0,1.0,-2.8598923683166504,0.7092683911323547,2.1506240367889404,0.0653450638055801,0.9816782474517822,0.9816782474517822,0.0,204.140853881836,181.0,40864.46484375,0.0,2327.928466796875,1.0,280.9434509277344,283.5140991210937,293.7710876464844,296.4058837890625,293.1499938964844,293.1499938964844,280.6499938964844,33471.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684434294700623,1.0,0.0,0.0,3.802283525466919,3.8023085594177246,9.64677724368812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.9697265625,0.0,1689.5765380859375,1895.4371337890625,0.0,3108.208984375,0.9376499652862548,1.0,0.0,3.0,1.0,0.0
18124620,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.7261819839477539,0.2900499105453491,0.2665406167507171,296.8410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.8432285785675049,0.4640173316001892,0.4445810616016388,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.9990000128746032,0.8701257705688477,0.5456106066703796,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.7523062825202942,0.3257202506065368,0.3142622113227844,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.6066415905952454,0.1670273244380951,0.7800354957580566,284.84893798828125,284.95001220703125,297.6106262207031,290.76715087890625,297.1375732421875,296.98101806640625,284.8514404296875,1.0,0.5744813680648804,0.3529223799705505,0.3529223799705505,1.0,1.0,-2.822725772857666,0.7000218033790588,2.122704029083252,0.0644709914922714,0.837775468826294,0.837775468826294,0.0,197.9039459228516,184.0,41009.28125,0.0,2233.53125,1.0,280.65643310546875,283.3608703613281,293.7936096191406,296.4998474121094,293.1499938964844,293.1499938964844,280.95001220703125,41558.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878186047077179,1.0,0.0,0.0,3.6183736324310303,3.618398427963257,8.736151357879862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.71337890625,0.0,1539.494140625,1895.4371337890625,0.0,3199.578857421875,0.9019142389297484,1.0,0.0,3.0,1.0,0.0
18124680,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.7261819839477539,0.2900499105453491,0.2665406167507171,296.8410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.8432285785675049,0.4640173316001892,0.4445810616016388,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.9990000128746032,0.8701257705688477,0.5456106066703796,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.7523062825202942,0.3257202506065368,0.3142622113227844,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.6066415905952454,0.1670273244380951,0.7800354957580566,284.84893798828125,284.95001220703125,297.6106262207031,290.76715087890625,297.1375732421875,296.98101806640625,284.8514404296875,1.0,0.5744813680648804,0.3529223799705505,0.3529223799705505,1.0,1.0,-2.822725772857666,0.7000218033790588,2.122704029083252,0.0644709914922714,0.837775468826294,0.837775468826294,0.0,197.9039459228516,184.0,41009.28125,0.0,2233.53125,1.0,280.65643310546875,283.3608703613281,293.7936096191406,296.4998474121094,293.1499938964844,293.1499938964844,280.95001220703125,41558.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878186047077179,1.0,0.0,0.0,3.6183736324310303,3.618398427963257,8.736151357879862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.71337890625,0.0,1539.494140625,1895.4371337890625,0.0,3199.578857421875,0.9019142389297484,1.0,0.0,3.0,1.0,0.0
18124740,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7257491946220398,0.2876470685005188,0.2640318274497986,296.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8428782224655151,0.4602652490139007,0.4406682252883911,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9990000128746032,0.8685900568962097,0.5415178537368774,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7519400119781494,0.3230364918708801,0.3114338219165802,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6052659749984741,0.1648716032505035,0.7693358063697815,284.9822998046875,284.95001220703125,297.54998779296875,290.73175048828125,297.1228332519531,296.98126220703125,284.9813537597656,1.0,0.5694007873535156,0.3539314866065979,0.3539314866065979,1.0,1.0,-2.793811798095703,0.6933799982070923,2.1004319190979004,0.0640147030353546,0.926773190498352,0.926773190498352,0.0,194.6451416015625,187.0,39756.1015625,0.0,2169.180908203125,1.0,280.9419250488281,283.5231628417969,293.67852783203125,296.244140625,293.1499938964844,293.1499938964844,280.6499938964844,34584.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630306720733643,1.0,0.0,0.0,3.681236505508423,3.681260585784912,9.042337296705228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.83935546875,0.0,1557.517822265625,1895.4371337890625,0.0,3057.431640625,0.9113397002220154,1.0,0.0,3.0,1.0,0.0
18124800,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7257491946220398,0.2876470685005188,0.2640318274497986,296.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8428782224655151,0.4602652490139007,0.4406682252883911,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9990000128746032,0.8685900568962097,0.5415178537368774,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7519400119781494,0.3230364918708801,0.3114338219165802,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6052659749984741,0.1648716032505035,0.7693358063697815,284.9822998046875,284.95001220703125,297.54998779296875,290.73175048828125,297.1228332519531,296.98126220703125,284.9813537597656,1.0,0.5694007873535156,0.3539314866065979,0.3539314866065979,1.0,1.0,-2.793811798095703,0.6933799982070923,2.1004319190979004,0.0640147030353546,0.926773190498352,0.926773190498352,0.0,194.6451416015625,187.0,39756.1015625,0.0,2169.180908203125,1.0,280.9419250488281,283.5231628417969,293.67852783203125,296.244140625,293.1499938964844,293.1499938964844,280.6499938964844,34584.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630306720733643,1.0,0.0,0.0,3.681236505508423,3.681260585784912,9.042337296705228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.83935546875,0.0,1557.517822265625,1895.4371337890625,0.0,3057.431640625,0.9113397002220154,1.0,0.0,3.0,1.0,0.0
18124860,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7235504388809204,0.2845484912395477,0.2614771127700805,296.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8404707312583923,0.4558087885379791,0.4367245435714721,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9990000128746032,0.8647738099098206,0.5415499806404114,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.749727189540863,0.3198419511318207,0.3086061477661133,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6023015379905701,0.162480890750885,0.7591010928153992,284.87353515625,284.95001220703125,297.4906921386719,290.6971130371094,297.1059875488281,296.97802734375,284.8759765625,1.0,0.5661788582801819,0.3553061783313751,0.3553061783313751,1.0,1.0,-2.770341634750366,0.6893424391746521,2.0809991359710693,0.0651671290397644,0.8126840591430664,0.8126840591430664,0.0,193.8034210205078,190.0,39887.30078125,0.0,2126.27587890625,1.0,280.6584167480469,283.4136047363281,293.7093200683594,296.33966064453125,293.1499938964844,293.1499938964844,280.95001220703125,41760.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699216842651367,1.0,0.0,0.0,3.455756187438965,3.4557793140411377,7.968553177306603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.6904296875,0.0,1368.41796875,1895.4371337890625,0.0,3122.076171875,0.8671262264251709,1.0,0.0,3.0,1.0,0.0
18124920,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7235504388809204,0.2845484912395477,0.2614771127700805,296.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8404707312583923,0.4558087885379791,0.4367245435714721,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9990000128746032,0.8647738099098206,0.5415499806404114,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.749727189540863,0.3198419511318207,0.3086061477661133,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6023015379905701,0.162480890750885,0.7591010928153992,284.87353515625,284.95001220703125,297.4906921386719,290.6971130371094,297.1059875488281,296.97802734375,284.8759765625,1.0,0.5661788582801819,0.3553061783313751,0.3553061783313751,1.0,1.0,-2.770341634750366,0.6893424391746521,2.0809991359710693,0.0651671290397644,0.8126840591430664,0.8126840591430664,0.0,193.8034210205078,190.0,39887.30078125,0.0,2126.27587890625,1.0,280.6584167480469,283.4136047363281,293.7093200683594,296.33966064453125,293.1499938964844,293.1499938964844,280.95001220703125,41760.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699216842651367,1.0,0.0,0.0,3.455756187438965,3.4557793140411377,7.968553177306603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.6904296875,0.0,1368.41796875,1895.4371337890625,0.0,3122.076171875,0.8671262264251709,1.0,0.0,3.0,1.0,0.0
18124980,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7207317352294922,0.2822021245956421,0.2592109143733978,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8372625708580017,0.4521181285381317,0.4330770075321197,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9990000128746032,0.8610872626304626,0.5436003804206848,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7467851042747498,0.3171780407428741,0.3059766590595245,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.5985804796218872,0.1603549867868423,0.7493338584899902,284.99365234375,284.95001220703125,297.43292236328125,290.66339111328125,297.0920104980469,296.97808837890625,284.9926452636719,1.0,0.564160168170929,0.3566808700561523,0.3566808700561523,1.0,1.0,-2.7507944107055664,0.6865535974502563,2.0642406940460205,0.0666235461831092,0.9038431644439696,0.9038431644439696,0.0,194.18063354492188,178.0,38889.7109375,0.0,2096.053955078125,1.0,280.9407653808594,283.55633544921875,293.609130859375,296.115478515625,293.1499938964844,293.1499938964844,280.6499938964844,33951.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547544479370117,1.0,0.0,0.0,3.553959608078003,3.5539822578430176,8.427878697148117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.79443359375,0.0,1413.993896484375,1895.4371337890625,0.0,2979.820556640625,0.8823558688163757,1.0,0.0,3.0,1.0,0.0
18125040,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7207317352294922,0.2822021245956421,0.2592109143733978,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8372625708580017,0.4521181285381317,0.4330770075321197,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9990000128746032,0.8610872626304626,0.5436003804206848,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7467851042747498,0.3171780407428741,0.3059766590595245,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.5985804796218872,0.1603549867868423,0.7493338584899902,284.99365234375,284.95001220703125,297.43292236328125,290.66339111328125,297.0920104980469,296.97808837890625,284.9926452636719,1.0,0.564160168170929,0.3566808700561523,0.3566808700561523,1.0,1.0,-2.7507944107055664,0.6865535974502563,2.0642406940460205,0.0666235461831092,0.9038431644439696,0.9038431644439696,0.0,194.18063354492188,178.0,38889.7109375,0.0,2096.053955078125,1.0,280.9407653808594,283.55633544921875,293.609130859375,296.115478515625,293.1499938964844,293.1499938964844,280.6499938964844,33951.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547544479370117,1.0,0.0,0.0,3.553959608078003,3.5539822578430176,8.427878697148117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.79443359375,0.0,1413.993896484375,1895.4371337890625,0.0,2979.820556640625,0.8823558688163757,1.0,0.0,3.0,1.0,0.0
18125100,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.720438539981842,0.280717134475708,0.2580489218235016,296.8377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.8369786143302917,0.4499488472938537,0.4312262237071991,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.9990000128746032,0.8584933876991272,0.5418636202812195,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.7465007305145264,0.3156194686889648,0.304633229970932,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.597790539264679,0.1591792404651641,0.7443069219589233,284.8621520996094,284.95001220703125,297.4046936035156,290.6469116210937,297.0846862792969,296.97760009765625,284.8570861816406,1.0,0.561423659324646,0.3573682010173797,0.3573682010173797,1.0,1.0,-2.737445116043091,0.6839671730995178,2.0534777641296387,0.0671641454100608,0.810663640499115,0.810663640499115,0.0,192.7831268310547,178.0,39434.41796875,0.0,2067.873779296875,1.0,280.7005920410156,283.4062194824219,293.6673583984375,296.2998352050781,293.1499938964844,293.1499938964844,280.6499938964844,39215.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606565594673157,1.0,0.0,0.0,3.4926886558532715,3.4927117824554443,8.139787155414524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.3916015625,0.0,1388.1187744140625,1895.4371337890625,0.0,3035.16259765625,0.8696569800376892,1.0,0.0,3.0,1.0,0.0
18125160,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7203938961029053,0.279062956571579,0.2565313577651977,296.8338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8371045589447021,0.4475925862789154,0.4289805889129638,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9990000128746032,0.8558851480484009,0.5387830138206482,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7465705871582031,0.3139097094535827,0.3029906451702118,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.5972837805747986,0.1579011231660843,0.7384035587310791,284.8816833496094,284.95001220703125,297.3768920898437,290.6307067871094,297.0766296386719,296.9761047363281,284.8837890625,1.0,0.5578886866569519,0.3579817414283752,0.3579817414283752,1.0,1.0,-2.720157623291016,0.6799130439758301,2.040244579315185,0.0670100226998329,0.7957393527030945,0.7957393527030945,0.0,190.53472900390625,181.0,38937.234375,0.0,2029.7042236328125,1.0,280.6592102050781,283.4449157714844,293.6468505859375,296.220947265625,293.1499938964844,293.1499938964844,280.95001220703125,41535.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625054359436035,1.0,0.0,0.0,3.337231159210205,3.337253332138061,7.431319204442843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.92041015625,0.0,1250.1121826171875,1895.4371337890625,0.0,3052.504638671875,0.8408870100975037,1.0,0.0,3.0,1.0,0.0
18125220,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7188883423805237,0.2766481339931488,0.2541326582431793,296.8360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8354946374893188,0.4438026547431946,0.4251664280891418,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9990000128746032,0.8525168299674988,0.537287712097168,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7450308799743652,0.3111348748207092,0.3001858294010162,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.5947065353393555,0.1557086706161499,0.7279638648033142,284.9887390136719,284.95001220703125,297.32281494140625,290.59930419921875,297.06329345703125,296.9761657714844,284.98681640625,1.0,0.5541530847549438,0.3592088222503662,0.3592088222503662,1.0,1.0,-2.694963216781616,0.6748049259185791,2.020158290863037,0.0673049613833427,0.8781470656394958,0.8781470656394958,0.0,188.84132385253903,169.0,37927.12109375,0.0,1982.1026611328125,1.0,280.9404602050781,283.57391357421875,293.5437316894531,295.9930725097656,293.1499938964844,293.1499938964844,281.25,33798.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472623229026794,1.0,0.0,0.0,3.443567991256714,3.443589687347412,7.912443606983288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.880859375,0.0,1299.8607177734375,1895.4371337890625,0.0,2909.6357421875,0.8571967482566833,1.0,0.0,3.0,1.0,0.0
18125280,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7188883423805237,0.2766481339931488,0.2541326582431793,296.8360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8354946374893188,0.4438026547431946,0.4251664280891418,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9990000128746032,0.8525168299674988,0.537287712097168,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7450308799743652,0.3111348748207092,0.3001858294010162,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.5947065353393555,0.1557086706161499,0.7279638648033142,284.9887390136719,284.95001220703125,297.32281494140625,290.59930419921875,297.06329345703125,296.9761657714844,284.98681640625,1.0,0.5541530847549438,0.3592088222503662,0.3592088222503662,1.0,1.0,-2.694963216781616,0.6748049259185791,2.020158290863037,0.0673049613833427,0.8781470656394958,0.8781470656394958,0.0,188.84132385253903,169.0,37927.12109375,0.0,1982.1026611328125,1.0,280.9404602050781,283.57391357421875,293.5437316894531,295.9930725097656,293.1499938964844,293.1499938964844,281.25,33798.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472623229026794,1.0,0.0,0.0,3.443567991256714,3.443589687347412,7.912443606983288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.880859375,0.0,1299.8607177734375,1895.4371337890625,0.0,2909.6357421875,0.8571967482566833,1.0,0.0,3.0,1.0,0.0
18125340,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7203419804573059,0.2744908332824707,0.252023845911026,296.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.8371896743774414,0.4402868151664734,0.4216761291027069,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9990000128746032,0.8500241041183472,0.5294370651245117,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7464531660079956,0.3085704445838928,0.2975872755050659,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.5949222445487976,0.1536883264780044,0.7180135250091553,285.0597229003906,284.95001220703125,297.2708435058594,290.5692749023437,297.05157470703125,296.977783203125,285.0559387207031,1.0,0.5468499064445496,0.3604359328746795,0.3604359328746795,1.0,1.0,-2.663733959197998,0.6676431894302368,1.9960907697677608,0.0672269612550735,0.9937843084335328,0.9937843084335328,0.0,183.64512634277344,172.0,37007.08984375,0.0,1910.0369873046875,1.0,281.2406616210937,283.6648864746094,293.51141357421875,295.887939453125,293.1499938964844,293.1499938964844,280.95001220703125,30520.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323088884353638,1.0,0.0,0.0,3.654932022094727,3.6549551486968994,8.913574447433348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.2314453125,0.0,1497.607421875,1895.4371337890625,0.0,2769.94921875,0.90241277217865,1.0,0.0,3.0,1.0,0.0
18125400,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7203419804573059,0.2744908332824707,0.252023845911026,296.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.8371896743774414,0.4402868151664734,0.4216761291027069,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9990000128746032,0.8500241041183472,0.5294370651245117,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7464531660079956,0.3085704445838928,0.2975872755050659,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.5949222445487976,0.1536883264780044,0.7180135250091553,285.0597229003906,284.95001220703125,297.2708435058594,290.5692749023437,297.05157470703125,296.977783203125,285.0559387207031,1.0,0.5468499064445496,0.3604359328746795,0.3604359328746795,1.0,1.0,-2.663733959197998,0.6676431894302368,1.9960907697677608,0.0672269612550735,0.9937843084335328,0.9937843084335328,0.0,183.64512634277344,172.0,37007.08984375,0.0,1910.0369873046875,1.0,281.2406616210937,283.6648864746094,293.51141357421875,295.887939453125,293.1499938964844,293.1499938964844,280.95001220703125,30520.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323088884353638,1.0,0.0,0.0,3.654932022094727,3.6549551486968994,8.913574447433348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.2314453125,0.0,1497.607421875,1895.4371337890625,0.0,2769.94921875,0.90241277217865,1.0,0.0,3.0,1.0,0.0
18125460,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.7189793586730957,0.2711666524410248,0.2493243962526321,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8358612060546875,0.4355653822422027,0.4175414144992828,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9990000128746032,0.8457134962081909,0.5269119739532471,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.7451564073562622,0.3051043748855591,0.294545829296112,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.5926461815834045,0.1512184739112854,0.7074284553527832,284.8628234863281,284.95001220703125,297.22119140625,290.54083251953125,297.0372619628906,296.97515869140625,284.8642883300781,1.0,0.5424367189407349,0.3618970811367035,0.3618970811367035,1.0,1.0,-2.6361067295074463,0.662168562412262,1.97393810749054,0.0678040832281112,0.8463444709777832,0.8463444709777832,0.0,181.372802734375,175.0,37459.42578125,0.0,1857.9459228515625,1.0,280.9569396972656,283.4599304199219,293.5796203613281,296.0572204589844,293.1499938964844,293.1499938964844,281.25,39203.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845088541507721,1.0,0.0,0.0,3.573364496231079,3.5733883380889893,8.52016341923445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.119140625,0.0,1473.03125,1895.4371337890625,0.0,2889.29248046875,0.8897852301597595,1.0,0.0,3.0,1.0,0.0
18125520,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.7189793586730957,0.2711666524410248,0.2493243962526321,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8358612060546875,0.4355653822422027,0.4175414144992828,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9990000128746032,0.8457134962081909,0.5269119739532471,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.7451564073562622,0.3051043748855591,0.294545829296112,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.5926461815834045,0.1512184739112854,0.7074284553527832,284.8628234863281,284.95001220703125,297.22119140625,290.54083251953125,297.0372619628906,296.97515869140625,284.8642883300781,1.0,0.5424367189407349,0.3618970811367035,0.3618970811367035,1.0,1.0,-2.6361067295074463,0.662168562412262,1.97393810749054,0.0678040832281112,0.8463444709777832,0.8463444709777832,0.0,181.372802734375,175.0,37459.42578125,0.0,1857.9459228515625,1.0,280.9569396972656,283.4599304199219,293.5796203613281,296.0572204589844,293.1499938964844,293.1499938964844,281.25,39203.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845088541507721,1.0,0.0,0.0,3.573364496231079,3.5733883380889893,8.52016341923445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.119140625,0.0,1473.03125,1895.4371337890625,0.0,2889.29248046875,0.8897852301597595,1.0,0.0,3.0,1.0,0.0
18125580,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7161808013916016,0.2685326933860779,0.2467202246189117,296.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8329019546508789,0.4315608739852905,0.4135160744190216,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9990000128746032,0.8414192199707031,0.5277969241142273,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7423350811004639,0.3020661175251007,0.291507214307785,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.5887805819511414,0.148902878165245,0.6966719627380371,284.99200439453125,284.95001220703125,297.1741027832031,290.5140991210937,297.0247497558594,296.9740905761719,284.9906616210937,1.0,0.5395313501358032,0.3633582293987274,0.3633582293987274,1.0,1.0,-2.6126205921173096,0.6580098271369934,1.954610705375672,0.0687736570835113,0.9388573169708252,0.9388573169708252,0.0,181.01695251464844,178.0,36377.26171875,0.0,1821.393310546875,1.0,281.2416687011719,283.6133728027344,293.47052001953125,295.8265380859375,293.1499938964844,293.1499938964844,280.95001220703125,33523.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320772647857666,1.0,0.0,0.0,3.6670520305633545,3.6670756340026855,8.972788236860652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.439453125,0.0,1533.6077880859375,1895.4371337890625,0.0,2767.791748046875,0.907346487045288,1.0,0.0,3.0,1.0,0.0
18125640,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7161808013916016,0.2685326933860779,0.2467202246189117,296.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8329019546508789,0.4315608739852905,0.4135160744190216,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9990000128746032,0.8414192199707031,0.5277969241142273,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7423350811004639,0.3020661175251007,0.291507214307785,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.5887805819511414,0.148902878165245,0.6966719627380371,284.99200439453125,284.95001220703125,297.1741027832031,290.5140991210937,297.0247497558594,296.9740905761719,284.9906616210937,1.0,0.5395313501358032,0.3633582293987274,0.3633582293987274,1.0,1.0,-2.6126205921173096,0.6580098271369934,1.954610705375672,0.0687736570835113,0.9388573169708252,0.9388573169708252,0.0,181.01695251464844,178.0,36377.26171875,0.0,1821.393310546875,1.0,281.2416687011719,283.6133728027344,293.47052001953125,295.8265380859375,293.1499938964844,293.1499938964844,280.95001220703125,33523.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320772647857666,1.0,0.0,0.0,3.6670520305633545,3.6670756340026855,8.972788236860652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.439453125,0.0,1533.6077880859375,1895.4371337890625,0.0,2767.791748046875,0.907346487045288,1.0,0.0,3.0,1.0,0.0
18125700,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.7145794034004211,0.2670059502124786,0.2455557137727737,296.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.8311722278594971,0.4293382465839386,0.4116455614566803,296.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.9990000128746032,0.8384156823158264,0.5289310216903687,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.7407096028327942,0.3003908991813659,0.2900954186916351,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.5866246819496155,0.1476705074310302,0.691615879535675,284.85162353515625,284.95001220703125,297.15155029296875,290.50146484375,297.018310546875,296.9730224609375,284.8441772460937,1.0,0.5385324358940125,0.3640888035297394,0.3640888035297394,1.0,1.0,-2.6025655269622803,0.6564632058143616,1.946102261543274,0.0694684907793998,0.8382890224456787,0.8382890224456787,0.0,181.2603302001953,178.0,37020.5703125,0.0,1807.6563720703125,1.0,280.9972839355469,283.4498596191406,293.5309753417969,296.0142517089844,293.1499938964844,293.1499938964844,280.95001220703125,38352.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387656807899475,1.0,0.0,0.0,3.6220993995666495,3.62212347984314,8.754150258027948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.154296875,0.0,1519.818359375,1895.4371337890625,0.0,2830.185302734375,0.8979739546775818,1.0,0.0,3.0,1.0,0.0
18125760,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.7122918963432312,0.2652774453163147,0.2440885603427887,296.8267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.8288464546203613,0.4269316494464874,0.4094585478305816,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.9990000128746032,0.8346990346908569,0.5308865308761597,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.7385392785072327,0.2985437512397766,0.2884399890899658,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.5838819146156311,0.1463176161050796,0.6859257221221924,284.8606262207031,284.95001220703125,297.1297302246094,290.48931884765625,297.0110778808594,296.9706420898437,284.8643493652344,1.0,0.5376901626586914,0.3648027777671814,0.3648027777671814,1.0,1.0,-2.5916988849639893,0.6545972228050232,1.9371016025543213,0.0700259134173393,0.8101436495780945,0.8101436495780945,0.0,181.90577697753903,166.0,36575.7890625,0.0,1794.5936279296875,1.0,280.9577331542969,283.4828186035156,293.5128173828125,295.9394836425781,293.1499938964844,293.1499938964844,281.25,42016.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412627577781677,1.0,0.0,0.0,3.455024003982544,3.455047130584717,7.96517724666046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.6064453125,0.0,1369.4893798828125,1895.4371337890625,0.0,2853.51513671875,0.8667023181915283,1.0,0.0,3.0,1.0,0.0
18125820,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7119002342224121,0.2627991139888763,0.2415406554937362,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8286303281784058,0.4230822622776031,0.4055085778236389,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9990000128746032,0.8294060826301575,0.5262067914009094,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.738076388835907,0.2955201268196106,0.2853213548660278,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.5819973945617676,0.1439321041107177,0.6743364930152893,284.9868469238281,284.95001220703125,297.0882873535156,290.4665832519531,296.9997863769531,296.969482421875,284.9853210449219,1.0,0.5314198732376099,0.3662307560443878,0.3662307560443878,1.0,1.0,-2.5606071949005127,0.6477010250091553,1.9129061698913568,0.0701778456568718,0.8999432325363159,0.8999432325363159,0.0,178.43624877929688,154.0,35470.25390625,0.0,1734.466064453125,1.0,281.2406921386719,283.6306457519531,293.40869140625,295.70928955078125,293.1499938964844,293.1499938964844,281.54998779296875,34064.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252264261245728,1.0,0.0,0.0,3.547960996627808,3.5479836463928223,8.399452440244204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.37451171875,0.0,1408.5068359375,1895.4371337890625,0.0,2704.054931640625,0.8810274600982666,1.0,0.0,3.0,1.0,0.0
18125880,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7119002342224121,0.2627991139888763,0.2415406554937362,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8286303281784058,0.4230822622776031,0.4055085778236389,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9990000128746032,0.8294060826301575,0.5262067914009094,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.738076388835907,0.2955201268196106,0.2853213548660278,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.5819973945617676,0.1439321041107177,0.6743364930152893,284.9868469238281,284.95001220703125,297.0882873535156,290.4665832519531,296.9997863769531,296.969482421875,284.9853210449219,1.0,0.5314198732376099,0.3662307560443878,0.3662307560443878,1.0,1.0,-2.5606071949005127,0.6477010250091553,1.9129061698913568,0.0701778456568718,0.8999432325363159,0.8999432325363159,0.0,178.43624877929688,154.0,35470.25390625,0.0,1734.466064453125,1.0,281.2406921386719,283.6306457519531,293.40869140625,295.70928955078125,293.1499938964844,293.1499938964844,281.54998779296875,34064.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252264261245728,1.0,0.0,0.0,3.547960996627808,3.5479836463928223,8.399452440244204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.37451171875,0.0,1408.5068359375,1895.4371337890625,0.0,2704.054931640625,0.8810274600982666,1.0,0.0,3.0,1.0,0.0
18125940,296.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.7146785855293274,0.0,0.2393961697816848,296.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.8316883444786072,0.0,0.4019511938095093,296.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.9990000128746032,0.0,0.5154449343681335,296.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.7405534386634827,0.0,0.2825081348419189,296.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.5830523371696472,0.0,0.6635772585868835,285.0795593261719,294.1499938964844,297.04998779296875,290.4460754394531,296.99139404296875,296.9712219238281,285.076416015625,0.0,0.0,0.3676587343215942,0.3676587343215942,1.0,1.0,-2.524521589279175,0.6390718817710876,1.885449767112732,0.0696217268705368,0.0,0.0,0.0,171.741455078125,60.0,34388.1875,0.0,1654.7415771484375,0.0,281.5421142578125,283.7460327148437,293.37652587890625,295.5945739746094,293.1499938964844,293.1499938964844,278.1499938964844,31405.2734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.733997106552124,3.734021186828613,9.3033901293893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1593.4730224609375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.7146785855293274,0.0,0.2393961697816848,296.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.8316883444786072,0.0,0.4019511938095093,296.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.9990000128746032,0.0,0.5154449343681335,296.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.7405534386634827,0.0,0.2825081348419189,296.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.5830523371696472,0.0,0.6635772585868835,285.0795593261719,294.1499938964844,297.04998779296875,290.4460754394531,296.99139404296875,296.9712219238281,285.076416015625,0.0,0.0,0.3676587343215942,0.3676587343215942,1.0,1.0,-2.524521589279175,0.6390718817710876,1.885449767112732,0.0696217268705368,0.0,0.0,0.0,171.741455078125,60.0,34388.1875,0.0,1654.7415771484375,0.0,281.5421142578125,283.7460327148437,293.37652587890625,295.5945739746094,293.1499938964844,293.1499938964844,278.1499938964844,31405.2734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.733997106552124,3.734021186828613,9.3033901293893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1593.4730224609375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08563232421875,0.0,0.0,0.0007320718141272,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.0631408691406,0.3686141669750213,0.0,0.0007709197234362,297.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1019287109375,0.3686141669750213,0.0,0.0005693971179425,297.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0772399902344,0.0,0.0,0.0007709095370955,297.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07232666015625,0.0,0.0,0.0036567808128893,287.5431823730469,294.1499938964844,297.0289306640625,290.4346008300781,295.2479858398437,296.8349304199219,284.037353515625,0.0,0.0,0.2831082642078399,0.2831082642078399,1.0,1.0,-0.0101526137441396,0.0023085053544491,0.0078441081568598,-0.0193417314440011,0.0,0.0,0.0,-0.0560913421213626,60.0,1684.417236328125,0.0,-4.149475444137352e-06,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,2.8056092560291294e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.998394159841936e-14,1.9989008549509832e-14,9.579337628376237e-20,1.3678424712337822e-12,1.367838893366613e-12,3.5630023200042804e-18,0.0,0.0,-0.0,0.0,0.0,1.1985431945730608e-24,6.397752187029963e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958557128906,0.0,0.0,0.0010117192286998,297.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56402587890625,0.0,0.0,0.0016559303039684,298.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573181152344,0.0,0.0,0.0006683579995296,297.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784606933594,0.0,0.0,0.0011849526781588,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856018066406,0.0,0.0,0.0029605391900986,288.167236328125,294.1499938964844,297.0133361816406,290.4256591796875,294.8862609863281,296.3533935546875,283.7005920410156,0.0,0.0,0.2205952405929565,0.2205952405929565,1.0,1.0,-0.0083278836682438,0.0012414746452122,0.0070864087902009,-0.0183346886187791,0.0,0.0,0.0,-0.0466332212090492,60.0,824.7650756835938,0.0,-5.496809990290785e-06,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8824514981137107e-27,2.2076611396280228e-27,2.205751766662626e-30,-2.307674883550185e-18,-2.30624799699353e-18,-1.4269075592867133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6290283203125,0.0,0.0,9.792827040655538e-05,297.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59307861328125,0.0,0.0,0.0001030190469464,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754150390625,0.0,0.0,7.58884780225344e-05,297.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61041259765625,0.0,0.0,0.0001031021747621,297.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6215515136719,0.0,0.0,0.0004895367892459,288.18524169921875,294.1499938964844,296.9766540527344,290.40313720703125,294.81024169921875,296.27935791015625,283.4402770996094,0.0,0.0,0.0735317468643188,0.0735317468643188,1.0,1.0,0.005789428949356,9.473586942476686e-06,-0.005798902362585,-0.017116630449891,0.0,0.0,0.0,0.0271243304014205,60.0,140.21372985839844,-0.0,-7.424164749636476e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.535939530511407e-40,-1.5775748046445574e-39,-5.6159278035359956e-40,8.806619992914507e-22,4.372230138968994e-22,4.434389853945513e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6290283203125,0.0,0.0,9.792827040655538e-05,297.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59307861328125,0.0,0.0,0.0001030190469464,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754150390625,0.0,0.0,7.58884780225344e-05,297.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61041259765625,0.0,0.0,0.0001031021747621,297.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6215515136719,0.0,0.0,0.0004895367892459,288.18524169921875,294.1499938964844,296.9766540527344,290.40313720703125,294.81024169921875,296.27935791015625,283.4402770996094,0.0,0.0,0.0735317468643188,0.0735317468643188,1.0,1.0,0.005789428949356,9.473586942476686e-06,-0.005798902362585,-0.017116630449891,0.0,0.0,0.0,0.0271243304014205,60.0,140.21372985839844,-0.0,-7.424164749636476e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.535939530511407e-40,-1.5775748046445574e-39,-5.6159278035359956e-40,8.806619992914507e-22,4.372230138968994e-22,4.434389853945513e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466979980469,0.0,0.0,9.58589298534207e-05,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6110534667969,0.0,0.0,0.0001009423140203,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69403076171875,0.0,0.0,7.454818114638329e-05,297.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278381347656,0.0,0.0,0.0001009437837637,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385192871094,0.0,0.0,0.0004788372316397,288.2030334472656,294.1499938964844,296.9583435058594,290.3911437988281,294.7752990722656,296.3256530761719,283.4315185546875,0.0,0.0,0.0,0.0,1.0,1.0,0.0007321194862015,1.1901878593789661e-08,-0.000732131418772,-0.0181509051471948,0.0,0.0,0.0,0.0006412858492694,60.0,59.313663482666016,-0.0,-7.114185507361982e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.763675667411723e-22,4.380818499198571e-22,4.382857673084131e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
