time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126360,298.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429748535156,0.0,0.0,9.500244777882472e-05,298.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075439453125,0.0,0.0,0.0001000437987386,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69000244140625,0.0,0.0,7.389102393062785e-05,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6242370605469,0.0,0.0,0.0001000425545498,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348571777344,0.0,0.0,0.0004745469195768,288.1927185058594,294.1499938964844,296.94000244140625,290.3786926269531,294.7948608398437,296.41412353515625,283.4459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123605607077,7.3115002940937765e-09,0.0010123532265424,-0.0182016883045434,0.0,0.0,0.0,-0.0084364814683794,60.0,27.560964584350582,0.0,-6.987631451238485e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762249911766063e-22,4.38110324643092e-22,4.381147170206124e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351013183594,0.0,0.0,9.502017201157288e-05,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60009765625,0.0,0.0,0.0001000625197775,299.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815185546875,0.0,0.0,7.390500832116231e-05,298.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166076660156,0.0,0.0,0.000100061231933,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270751953125,0.0,0.0,0.0004746353079099,288.171630859375,294.1499938964844,296.9033203125,290.3524475097656,294.8329772949219,296.5477905273437,283.5030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331343976346716e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,11.670153617858888,0.0,-6.990219247882123e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381109304882672e-22,4.381108295140713e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351013183594,0.0,0.0,9.502017201157288e-05,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60009765625,0.0,0.0,0.0001000625197775,299.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815185546875,0.0,0.0,7.390500832116231e-05,298.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166076660156,0.0,0.0,0.000100061231933,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270751953125,0.0,0.0,0.0004746353079099,288.171630859375,294.1499938964844,296.9033203125,290.3524475097656,294.8329772949219,296.5477905273437,283.5030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331343976346716e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,11.670153617858888,0.0,-6.990219247882123e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381109304882672e-22,4.381108295140713e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62664794921875,0.0,0.0,9.503217734163628e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59210205078125,0.0,0.0,0.000100075136288,299.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724853515625,0.0,0.0,7.39143360988237e-05,298.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083679199219,0.0,0.0,0.0001000738629954,298.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61871337890625,0.0,0.0,0.0004746953782159,288.14996337890625,294.1499938964844,296.8666687011719,290.3245544433594,294.8697509765625,296.636474609375,283.5664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.572943687438965,0.0,-6.991963630298417e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62664794921875,0.0,0.0,9.503217734163628e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59210205078125,0.0,0.0,0.000100075136288,299.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724853515625,0.0,0.0,7.39143360988237e-05,298.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083679199219,0.0,0.0,0.0001000738629954,298.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61871337890625,0.0,0.0,0.0004746953782159,288.14996337890625,294.1499938964844,296.8666687011719,290.3245544433594,294.8697509765625,296.636474609375,283.5664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.572943687438965,0.0,-6.991963630298417e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6176147460937,0.0,0.0,9.503858746029437e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835266113281,0.0,0.0,0.0001000818665488,299.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66290283203125,0.0,0.0,7.39193128538318e-05,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.599609375,0.0,0.0,0.0001000806078081,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098022460937,0.0,0.0,0.0004747275379486,288.1277770996094,294.1499938964844,296.8299865722656,290.2951965332031,294.9051513671875,296.6912841796875,283.6284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.267518997192385,0.0,-6.992886625312168e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6176147460937,0.0,0.0,9.503858746029437e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835266113281,0.0,0.0,0.0001000818665488,299.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66290283203125,0.0,0.0,7.39193128538318e-05,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.599609375,0.0,0.0,0.0001000806078081,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098022460937,0.0,0.0,0.0004747275379486,288.1277770996094,294.1499938964844,296.8299865722656,290.2951965332031,294.9051513671875,296.6912841796875,283.6284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.267518997192385,0.0,-6.992886625312168e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60809326171875,0.0,0.0,9.503942419542e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744323730469,0.0,0.0,0.0001000827323878,299.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6528015136719,0.0,0.0,7.391996769001707e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903015136719,0.0,0.0,0.000100081488199,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003723144531,0.0,0.0,0.0004747318744193,288.1050720214844,294.1499938964844,296.7933349609375,290.2645263671875,294.9392395019531,296.7216796875,283.68780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012748805806,7.354814979265711e-09,0.0010127413552254,-0.0183201637119054,0.0,0.0,0.0,-0.0084589133039116,60.0,9.169919967651367,0.0,-6.992990364551589e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60809326171875,0.0,0.0,9.503942419542e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744323730469,0.0,0.0,0.0001000827323878,299.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6528015136719,0.0,0.0,7.391996769001707e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903015136719,0.0,0.0,0.000100081488199,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003723144531,0.0,0.0,0.0004747318744193,288.1050720214844,294.1499938964844,296.7933349609375,290.2645263671875,294.9392395019531,296.7216796875,283.68780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012748805806,7.354814979265711e-09,0.0010127413552254,-0.0183201637119054,0.0,0.0,0.0,-0.0084589133039116,60.0,9.169919967651367,0.0,-6.992990364551589e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031799316406,0.0,0.0,9.50377361732535e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697021484375,0.0,0.0,0.0001000809352262,299.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476135253906,0.0,0.0,7.391864346573129e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854797363281,0.0,0.0,0.0001000797055894,298.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59552001953125,0.0,0.0,0.0004747234634123,288.09356689453125,294.1499938964844,296.7749938964844,290.24871826171875,294.9558410644531,296.7304382324219,283.7165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127299465239,7.352620734479842e-09,0.0010127226123586,-0.0183144174516201,0.0,0.0,0.0,-0.0084578255191445,60.0,9.133151054382324,0.0,-6.992731726995771e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59814453125,0.0,0.0,9.503464389126748e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648803710937,0.0,0.0,0.0001000776755972,299.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64227294921875,0.0,0.0,7.391624239971861e-05,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805358886719,0.0,0.0,0.0001000764532363,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,0.0004747080965898,288.0819396972656,294.1499938964844,296.75665283203125,290.232666015625,294.9721069335937,296.7350769042969,283.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126964189112,7.348688324526621e-09,0.0010126890847459,-0.01830411888659,0.0,0.0,0.0,-0.0084558762609958,60.0,9.098817825317385,0.0,-6.992267032046584e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58770751953125,0.0,0.0,9.50242902035825e-05,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55487060546875,0.0,0.0,0.0001000667471089,299.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312866210937,0.0,0.0,7.39081806386821e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703430175781,0.0,0.0,0.0001000655392999,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801696777344,0.0,0.0,0.0004746564663946,288.0584411621094,294.1499938964844,296.7200012207031,290.19976806640625,295.0037536621094,296.7354431152344,283.7987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614338188634e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,9.032769203186035,0.0,-6.990723022681777e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58770751953125,0.0,0.0,9.50242902035825e-05,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55487060546875,0.0,0.0,0.0001000667471089,299.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312866210937,0.0,0.0,7.39081806386821e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703430175781,0.0,0.0,0.0001000655392999,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801696777344,0.0,0.0,0.0004746564663946,288.0584411621094,294.1499938964844,296.7200012207031,290.19976806640625,295.0037536621094,296.7354431152344,283.7987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614338188634e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,9.032769203186035,0.0,-6.990723022681777e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768737792969,0.0,0.0,9.50082903727889e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54443359375,0.0,0.0,0.0001000498814391,299.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199035644531,0.0,0.0,7.389573147520423e-05,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597229003906,0.0,0.0,0.0001000486881821,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694274902344,0.0,0.0,0.0004745766927953,288.0345458984375,294.1499938964844,296.6833190917969,290.166015625,295.0341796875,296.72613525390625,283.8502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,10.626203536987305,0.0,-6.988350520487074e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768737792969,0.0,0.0,9.50082903727889e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54443359375,0.0,0.0,0.0001000498814391,299.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199035644531,0.0,0.0,7.389573147520423e-05,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597229003906,0.0,0.0,0.0001000486881821,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694274902344,0.0,0.0,0.0004745766927953,288.0345458984375,294.1499938964844,296.6833190917969,290.166015625,295.0341796875,296.72613525390625,283.8502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,10.626203536987305,0.0,-6.988350520487074e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56561279296875,0.0,0.0,9.498665895080194e-05,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335998535156,0.0,0.0,0.000100027078588,299.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081237792969,0.0,0.0,7.387890218524262e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487060546875,0.0,0.0,0.0001000258998828,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,0.0004744687466882,288.01031494140625,294.1499938964844,296.64666748046875,290.13153076171875,295.0634155273437,296.7096862792969,283.8990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,13.102912902832031,0.0,-6.98514881491974e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56561279296875,0.0,0.0,9.498665895080194e-05,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335998535156,0.0,0.0,0.000100027078588,299.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081237792969,0.0,0.0,7.387890218524262e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487060546875,0.0,0.0,0.0001000258998828,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,0.0004744687466882,288.01031494140625,294.1499938964844,296.64666748046875,290.13153076171875,295.0634155273437,296.7096862792969,283.8990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,13.102912902832031,0.0,-6.98514881491974e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539855957031,0.0,0.0,9.495938866166398e-05,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223693847656,0.0,0.0,9.999833855545148e-05,299.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.595947265625,0.0,0.0,7.385768549283966e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372619628906,0.0,0.0,9.99971744022332e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467224121094,0.0,0.0,0.0004743326280731,287.9857788085937,294.1499938964844,296.6099853515625,290.0964660644531,295.0914001464844,296.6878356933594,283.9451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,14.79734230041504,0.0,-6.981119327065245e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539855957031,0.0,0.0,9.495938866166398e-05,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223693847656,0.0,0.0,9.999833855545148e-05,299.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.595947265625,0.0,0.0,7.385768549283966e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372619628906,0.0,0.0,9.99971744022332e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467224121094,0.0,0.0,0.0004743326280731,287.9857788085937,294.1499938964844,296.6099853515625,290.0964660644531,295.0914001464844,296.6878356933594,283.9451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,14.79734230041504,0.0,-6.981119327065245e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54803466796875,0.0,0.0,9.49436507653445e-05,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166015625,0.0,0.0,9.998176392400636e-05,299.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897216796875,0.0,0.0,7.384544733213261e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53143310546875,0.0,0.0,9.998060704674572e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54083251953125,0.0,0.0,0.0004742541059385,287.9734191894531,294.1499938964844,296.5916748046875,290.0787658691406,295.1049499511719,296.6754455566406,283.96734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117205092683,7.234571608449869e-09,0.0010117132915183,-0.0180052239447832,0.0,0.0,0.0,-0.0083993040025234,60.0,13.081645011901855,0.0,-6.978796562862044e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419921875,0.0,0.0,9.492650133324788e-05,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,9.996369772125036e-05,299.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834045410156,0.0,0.0,7.38321032258682e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254821777344,0.0,0.0,9.996254811994731e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348205566406,0.0,0.0,0.0004741685115732,287.9609680175781,294.1499938964844,296.5733337402344,290.0610046386719,295.1181945800781,296.6622619628906,283.9889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115371551364,7.213125652327791e-09,0.0010115299373865,-0.0179490521550178,0.0,0.0,0.0,-0.0083886720240116,60.0,13.767748832702637,0.0,-6.976267030722738e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296325683594,0.0,0.0,9.488816431257874e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988098144531,0.0,0.0,9.99233016045764e-05,299.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.570556640625,0.0,0.0,7.380227907560766e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51336669921875,0.0,0.0,9.99221665551886e-05,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225830078125,0.0,0.0,0.0004739770956803,287.9359130859375,294.1499938964844,296.5366516113281,290.02520751953125,295.1438293457031,296.6339416503906,284.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196436176302e-09,0.0010111201554536,-0.0178235154598951,0.0,0.0,0.0,-0.008364912122488,60.0,13.339683532714844,0.0,-6.970613952717032e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296325683594,0.0,0.0,9.488816431257874e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988098144531,0.0,0.0,9.99233016045764e-05,299.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.570556640625,0.0,0.0,7.380227907560766e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51336669921875,0.0,0.0,9.99221665551886e-05,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225830078125,0.0,0.0,0.0004739770956803,287.9359130859375,294.1499938964844,296.5366516113281,290.02520751953125,295.1438293457031,296.6339416503906,284.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196436176302e-09,0.0010111201554536,-0.0178235154598951,0.0,0.0,0.0,-0.008364912122488,60.0,13.339683532714844,0.0,-6.970613952717032e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169982910156,0.0,0.0,9.484437759965658e-05,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,9.987717203330249e-05,299.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574035644531,0.0,0.0,7.376822031801566e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009155273437,0.0,0.0,9.98760515358299e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.510009765625,0.0,0.0,0.0004737584968097,287.9106140136719,294.1499938964844,296.5,289.98931884765625,295.1683349609375,296.6036682128906,284.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106593836098,7.110482425076725e-09,0.0010106522822752,-0.0176802054047584,0.0,0.0,0.0,-0.0083377882838249,60.0,12.965280532836914,0.0,-6.964164356304536e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169982910156,0.0,0.0,9.484437759965658e-05,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,9.987717203330249e-05,299.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574035644531,0.0,0.0,7.376822031801566e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009155273437,0.0,0.0,9.98760515358299e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.510009765625,0.0,0.0,0.0004737584968097,287.9106140136719,294.1499938964844,296.5,289.98931884765625,295.1683349609375,296.6036682128906,284.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106593836098,7.110482425076725e-09,0.0010106522822752,-0.0176802054047584,0.0,0.0,0.0,-0.0083377882838249,60.0,12.965280532836914,0.0,-6.964164356304536e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040588378906,0.0,0.0,9.47944208746776e-05,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740295410156,0.0,0.0,9.98245450318791e-05,299.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439453125,0.0,0.0,7.372935942839831e-05,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881896972656,0.0,0.0,9.982344636227936e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971923828125,0.0,0.0,0.0004735090769827,287.8851623535156,294.1499938964844,296.4633483886719,289.95343017578125,295.1918029785156,296.5721435546875,284.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.0480870029143725e-09,0.0010101187508553,-0.0175167750567197,0.0,0.0,0.0,-0.0083068562671542,60.0,12.608318328857422,0.0,-6.956812370617629e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040588378906,0.0,0.0,9.47944208746776e-05,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740295410156,0.0,0.0,9.98245450318791e-05,299.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439453125,0.0,0.0,7.372935942839831e-05,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881896972656,0.0,0.0,9.982344636227936e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971923828125,0.0,0.0,0.0004735090769827,287.8851623535156,294.1499938964844,296.4633483886719,289.95343017578125,295.1918029785156,296.5721435546875,284.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.0480870029143725e-09,0.0010101187508553,-0.0175167750567197,0.0,0.0,0.0,-0.0083068562671542,60.0,12.608318328857422,0.0,-6.956812370617629e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908447265625,0.0,0.0,9.473721729591487e-05,298.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,9.976428555091844e-05,299.53125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302429199219,0.0,0.0,7.368485967162997e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,9.976320143323392e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,0.0004732234519906,287.85955810546875,294.1499938964844,296.4266662597656,289.9176940917969,295.2141418457031,296.53955078125,284.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976657918045248e-09,0.0010095079196617,-0.0173296816647052,0.0,0.0,0.0,-0.0082714455202221,60.0,12.271297454833984,0.0,-6.9484009657117e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908447265625,0.0,0.0,9.473721729591487e-05,298.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,9.976428555091844e-05,299.53125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302429199219,0.0,0.0,7.368485967162997e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,9.976320143323392e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,0.0004732234519906,287.85955810546875,294.1499938964844,296.4266662597656,289.9176940917969,295.2141418457031,296.53955078125,284.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976657918045248e-09,0.0010095079196617,-0.0173296816647052,0.0,0.0,0.0,-0.0082714455202221,60.0,12.271297454833984,0.0,-6.9484009657117e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.484130859375,0.0,0.0,9.470539225731044e-05,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45465087890625,0.0,0.0,9.973076521418987e-05,299.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,7.366010686382651e-05,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685363769531,0.0,0.0,9.972968109650536e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,0.0004730645159725,287.8466796875,294.1499938964844,296.4083251953125,289.8999328613281,295.224853515625,296.52294921875,284.15887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091752046719,6.936929697332061e-09,0.0010091682197526,-0.0172256212681531,0.0,0.0,0.0,-0.0082517508417367,60.0,12.110053062438965,0.0,-6.943724173424928e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,9.467174095334484e-05,298.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44805908203125,0.0,0.0,9.96953240246512e-05,299.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162658691406,0.0,0.0,7.36339352442883e-05,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,9.96942471829243e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706420898437,0.0,0.0,0.0004728964995592,287.8337707519531,294.1499938964844,296.3900146484375,289.8822326660156,295.2353210449219,296.5062561035156,284.17529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816063404,6.894928628042862e-09,0.0010088091949,-0.017115605995059,0.0,0.0,0.0,-0.0082309292629361,60.0,11.95297622680664,0.0,-6.938782348697714e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4636535644531,0.0,0.0,9.45978390518576e-05,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,9.961748583009468e-05,299.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020446777344,0.0,0.0,7.357644790317863e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,9.9616423540283e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,0.000472527462989,287.8078918457031,294.1499938964844,296.35333251953125,289.8472595214844,295.2554626464844,296.4725646972656,284.2068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.802703733654881e-09,0.00100802059751,-0.0168740376830101,0.0,0.0,0.0,-0.0081852097064256,60.0,11.649941444396973,0.0,-6.927936624379073e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4636535644531,0.0,0.0,9.45978390518576e-05,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,9.961748583009468e-05,299.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020446777344,0.0,0.0,7.357644790317863e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,9.9616423540283e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,0.000472527462989,287.8078918457031,294.1499938964844,296.35333251953125,289.8472595214844,295.2554626464844,296.4725646972656,284.2068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.802703733654881e-09,0.00100802059751,-0.0168740376830101,0.0,0.0,0.0,-0.0081852097064256,60.0,11.649941444396973,0.0,-6.927936624379073e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44970703125,0.0,0.0,9.451490041101351e-05,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,9.953012340702116e-05,299.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876403808594,0.0,0.0,7.351193926297128e-05,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,9.952908294508234e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,0.0004721132863778,287.78192138671875,294.1499938964844,296.3166809082031,289.8128662109375,295.2745666503906,296.4386291503906,284.23681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699217625083521e-09,0.0010071357246488,-0.0166029687970876,0.0,0.0,0.0,-0.0081339068710803,60.0,11.36212921142578,0.0,-6.915777106542009e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44970703125,0.0,0.0,9.451490041101351e-05,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,9.953012340702116e-05,299.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876403808594,0.0,0.0,7.351193926297128e-05,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,9.952908294508234e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,0.0004721132863778,287.78192138671875,294.1499938964844,296.3166809082031,289.8128662109375,295.2745666503906,296.4386291503906,284.23681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699217625083521e-09,0.0010071357246488,-0.0166029687970876,0.0,0.0,0.0,-0.0081339068710803,60.0,11.36212921142578,0.0,-6.915777106542009e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,9.442315058549866e-05,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,9.94334914139472e-05,299.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729919433594,0.0,0.0,7.344056939473376e-05,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,9.943245822796598e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,0.0004716550756711,287.755859375,294.1499938964844,296.2799987792969,289.7792053222656,295.2926330566406,296.4045715332031,284.2652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584752298977037e-09,0.0010061569046229,-0.0163031350821256,0.0,0.0,0.0,-0.008077161386609,60.0,11.088822364807127,0.0,-6.90234003286605e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,9.442315058549866e-05,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,9.94334914139472e-05,299.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729919433594,0.0,0.0,7.344056939473376e-05,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,9.943245822796598e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,0.0004716550756711,287.755859375,294.1499938964844,296.2799987792969,289.7792053222656,295.2926330566406,296.4045715332031,284.2652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584752298977037e-09,0.0010061569046229,-0.0163031350821256,0.0,0.0,0.0,-0.008077161386609,60.0,11.088822364807127,0.0,-6.90234003286605e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,9.432290244149044e-05,298.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,9.932790271705016e-05,299.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45819091796875,0.0,0.0,7.336259295698255e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,9.932688408298418e-05,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,0.0004711544024758,287.7297668457031,294.1499938964844,296.24334716796875,289.7464294433594,295.3097229003906,296.3705444335937,284.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459699886107728e-09,0.0010050876298919,-0.0159755665808916,0.0,0.0,0.0,-0.0080151678994297,60.0,10.829338073730469,0.0,-6.887674430799964e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,9.432290244149044e-05,298.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,9.932790271705016e-05,299.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45819091796875,0.0,0.0,7.336259295698255e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,9.932688408298418e-05,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,0.0004711544024758,287.7297668457031,294.1499938964844,296.24334716796875,289.7464294433594,295.3097229003906,296.3705444335937,284.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459699886107728e-09,0.0010050876298919,-0.0159755665808916,0.0,0.0,0.0,-0.0080151678994297,60.0,10.829338073730469,0.0,-6.887674430799964e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
