time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128700,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,9.426980250282212e-05,298.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38629150390625,0.0,0.0,9.927197243086994e-05,299.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45074462890625,0.0,0.0,7.332128734560683e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,9.927096107276157e-05,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,0.0004708892083726,287.7167053222656,294.1499938964844,296.2250061035156,289.7304077148437,295.31787109375,296.3535461425781,284.3052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.393467977261481e-09,0.0010045212693512,-0.0158020723611116,0.0,0.0,0.0,-0.0079823341220617,60.0,10.704712867736816,0.0,-6.87991388303999e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,9.42147962632589e-05,298.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791809082031,0.0,0.0,9.92140412563458e-05,299.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432373046875,0.0,0.0,7.327850471483544e-05,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,9.921303717419504e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,0.000470614497317,287.7036437988281,294.1499938964844,296.2066650390625,289.71466064453125,295.3258056640625,296.3365783691406,284.3178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324862411588583e-09,0.0010039346525445,-0.0156223597005009,0.0,0.0,0.0,-0.0079483231529593,60.0,10.583292961120604,0.0,-6.871879065784017e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920288085937,0.0,0.0,9.4099530542735e-05,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,9.909264917951076e-05,299.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,7.318885036511347e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,9.909165237331764e-05,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,0.0004700388526543,287.6775207519531,294.1499938964844,296.1700134277344,289.6840515136719,295.3409423828125,296.302734375,284.3422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181109402092488e-09,0.0010027054231613,-0.0152457924559712,0.0,0.0,0.0,-0.0078770592808723,60.0,10.349721908569336,0.0,-6.855059808685837e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920288085937,0.0,0.0,9.4099530542735e-05,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,9.909264917951076e-05,299.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,7.318885036511347e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,9.909165237331764e-05,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,0.0004700388526543,287.6775207519531,294.1499938964844,296.1700134277344,289.6840515136719,295.3409423828125,296.302734375,284.3422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181109402092488e-09,0.0010027054231613,-0.0152457924559712,0.0,0.0,0.0,-0.0078770592808723,60.0,10.349721908569336,0.0,-6.855059808685837e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.377197265625,0.0,0.0,9.397822577739134e-05,298.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.896488336380572e-05,299.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.412841796875,0.0,0.0,7.309449574677274e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630065917969,0.0,0.0,9.89639083854854e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,0.0004694329982157,287.6513977050781,294.1499938964844,296.1333312988281,289.6547546386719,295.3551330566406,296.2690734863281,284.3653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298273041325964e-09,0.0010014118161052,-0.0148494951426982,0.0,0.0,0.0,-0.0078020617365837,60.0,10.128414154052734,0.0,-6.837381505420127e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.377197265625,0.0,0.0,9.397822577739134e-05,298.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.896488336380572e-05,299.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.412841796875,0.0,0.0,7.309449574677274e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630065917969,0.0,0.0,9.89639083854854e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,0.0004694329982157,287.6513977050781,294.1499938964844,296.1333312988281,289.6547546386719,295.3551330566406,296.2690734863281,284.3653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298273041325964e-09,0.0010014118161052,-0.0148494951426982,0.0,0.0,0.0,-0.0078020617365837,60.0,10.128414154052734,0.0,-6.837381505420127e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,9.385192970512436e-05,298.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,9.883187885861844e-05,299.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,7.299627031898126e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,9.883091115625577e-05,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,0.0004688022600021,287.6252746582031,294.1499938964844,296.0966796875,289.6268920898437,295.3683776855469,296.23565673828125,284.3874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339059465048e-09,0.0010000651236623,-0.0144369332119822,0.0,0.0,0.0,-0.0077239880338311,60.0,9.918950080871582,0.0,-6.81900189647422e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,9.385192970512436e-05,298.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,9.883187885861844e-05,299.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,7.299627031898126e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,9.883091115625577e-05,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,0.0004688022600021,287.6252746582031,294.1499938964844,296.0966796875,289.6268920898437,295.3683776855469,296.23565673828125,284.3874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339059465048e-09,0.0010000651236623,-0.0144369332119822,0.0,0.0,0.0,-0.0077239880338311,60.0,9.918950080871582,0.0,-6.81900189647422e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,9.372187196277082e-05,298.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210144042969,0.0,0.0,9.869490168057382e-05,299.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819580078125,0.0,0.0,7.289510540431365e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333435058594,0.0,0.0,9.869394853012636e-05,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,0.0004681526916101,287.5992126464844,294.1499938964844,296.0599975585937,289.6006164550781,295.3807373046875,296.20245361328125,284.4084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120740979909,0.0,0.0,0.0,-0.0076435888186097,60.0,9.72097110748291,0.0,-6.800100749160265e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,9.372187196277082e-05,298.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210144042969,0.0,0.0,9.869490168057382e-05,299.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819580078125,0.0,0.0,7.289510540431365e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333435058594,0.0,0.0,9.869394853012636e-05,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,0.0004681526916101,287.5992126464844,294.1499938964844,296.0599975585937,289.6006164550781,295.3807373046875,296.20245361328125,284.4084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120740979909,0.0,0.0,0.0,-0.0076435888186097,60.0,9.72097110748291,0.0,-6.800100749160265e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,9.365584992337972e-05,298.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135986328125,0.0,0.0,9.862536535365508e-05,299.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741455078125,0.0,0.0,7.284375169547275e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32586669921875,0.0,0.0,9.862441947916524e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,0.0004678229161072,287.586181640625,294.1499938964844,296.0416564941406,289.5881042480469,295.3865661621094,296.1859436035156,284.4185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627825316878443e-09,0.0009979743044823,-0.0137963816523551,0.0,0.0,0.0,-0.007602771744132,60.0,9.626055717468262,0.0,-6.790514817112125e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,9.35893040150404e-05,298.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,9.855527605395764e-05,299.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,7.279199053300545e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.318359375,0.0,0.0,9.855434473138304e-05,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,0.0004674905503634,287.5731811523437,294.1499938964844,296.0233459472656,289.5760498046875,295.3922119140625,296.1695251464844,284.4284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.5448481361963794e-09,0.0009972647530958,-0.0135790035128593,0.0,0.0,0.0,-0.0075616361573338,60.0,9.533881187438965,0.0,-6.78086138350409e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,9.345548460260034e-05,298.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2912292480469,0.0,0.0,9.841434075497092e-05,299.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,7.268790068337694e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,9.841341670835392e-05,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109130859375,0.0,0.0,0.0004668222100008,287.5472106933594,294.1499938964844,295.9866638183594,289.5533447265625,295.4027709960937,296.1368713378906,284.447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985612398106e-09,0.0009958378504961,-0.0131418611854314,0.0,0.0,0.0,-0.0074789156205952,60.0,9.358033180236816,0.0,-6.761469251159724e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,9.345548460260034e-05,298.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2912292480469,0.0,0.0,9.841434075497092e-05,299.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,7.268790068337694e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,9.841341670835392e-05,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109130859375,0.0,0.0,0.0004668222100008,287.5472106933594,294.1499938964844,295.9866638183594,289.5533447265625,295.4027709960937,296.1368713378906,284.447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985612398106e-09,0.0009958378504961,-0.0131418611854314,0.0,0.0,0.0,-0.0074789156205952,60.0,9.358033180236816,0.0,-6.761469251159724e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,9.331903129350394e-05,298.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.27618408203125,0.0,0.0,9.827063331613316e-05,299.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,7.258176628965884e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880554199219,0.0,0.0,9.82697238214314e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956237792969,0.0,0.0,0.000466140685603,287.5213317871094,294.1499938964844,295.95001220703125,289.5326232910156,295.4125061035156,296.1044921875,284.4656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943881304934,5.20784571023114e-09,0.0009943830082193,-0.0126961255446076,0.0,0.0,0.0,-0.0073945694603025,60.0,9.192631721496582,0.0,-6.741725400161158e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,9.331903129350394e-05,298.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.27618408203125,0.0,0.0,9.827063331613316e-05,299.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,7.258176628965884e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880554199219,0.0,0.0,9.82697238214314e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956237792969,0.0,0.0,0.000466140685603,287.5213317871094,294.1499938964844,295.95001220703125,289.5326232910156,295.4125061035156,296.1044921875,284.4656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943881304934,5.20784571023114e-09,0.0009943830082193,-0.0126961255446076,0.0,0.0,0.0,-0.0073945694603025,60.0,9.192631721496582,0.0,-6.741725400161158e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28594970703125,0.0,0.0,9.31745526031591e-05,299.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.26104736328125,0.0,0.0,9.811847849050535e-05,299.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31903076171875,0.0,0.0,7.246938912430778e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727966308594,0.0,0.0,9.81175762717612e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802429199219,0.0,0.0,0.0004654190852306,287.4955139160156,294.1499938964844,295.913330078125,289.5137023925781,295.42144775390625,296.0724792480469,284.4831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.0277066954151906e-09,0.0009928432991728,-0.0122241852805018,0.0,0.0,0.0,-0.0073052705265581,60.0,9.036521911621094,0.0,-6.720851786212735e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28594970703125,0.0,0.0,9.31745526031591e-05,299.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.26104736328125,0.0,0.0,9.811847849050535e-05,299.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31903076171875,0.0,0.0,7.246938912430778e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727966308594,0.0,0.0,9.81175762717612e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802429199219,0.0,0.0,0.0004654190852306,287.4955139160156,294.1499938964844,295.913330078125,289.5137023925781,295.42144775390625,296.0724792480469,284.4831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.0277066954151906e-09,0.0009928432991728,-0.0122241852805018,0.0,0.0,0.0,-0.0073052705265581,60.0,9.036521911621094,0.0,-6.720851786212735e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704772949219,0.0,0.0,9.300499368691816e-05,299.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.245849609375,0.0,0.0,9.793991193873808e-05,299.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031311035156,0.0,0.0,7.233751239255071e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574462890625,0.0,0.0,9.793902427190916e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26483154296875,0.0,0.0,0.0004645722510758,287.4698181152344,294.1499938964844,295.8766784667969,289.4961853027344,295.42950439453125,296.041015625,284.4997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816327781043128e-09,0.0009910352528095,-0.011670391075313,0.0,0.0,0.0,-0.0072004776448011,60.0,8.890984535217285,0.0,-6.696399879047021e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704772949219,0.0,0.0,9.300499368691816e-05,299.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.245849609375,0.0,0.0,9.793991193873808e-05,299.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031311035156,0.0,0.0,7.233751239255071e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574462890625,0.0,0.0,9.793902427190916e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26483154296875,0.0,0.0,0.0004645722510758,287.4698181152344,294.1499938964844,295.8766784667969,289.4961853027344,295.42950439453125,296.041015625,284.4997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816327781043128e-09,0.0009910352528095,-0.011670391075313,0.0,0.0,0.0,-0.0072004776448011,60.0,8.890984535217285,0.0,-6.696399879047021e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626953125,0.0,0.0,9.291493915952742e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382507324219,0.0,0.0,9.78450698312372e-05,299.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.295166015625,0.0,0.0,7.226746674859896e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497863769531,0.0,0.0,9.784418944036588e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.257080078125,0.0,0.0,0.0004641224513761,287.4570007324219,294.1499938964844,295.8583374023437,289.4879455566406,295.4332580566406,296.0255126953125,284.5077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900798322632,4.704062916971452e-09,0.0009900751756504,-0.0113762617111206,0.0,0.0,0.0,-0.0071448227390646,60.0,8.830631256103516,0.0,-6.683431053033928e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2549133300781,0.0,0.0,9.282149403588846e-05,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2306213378906,0.0,0.0,9.774666250450537e-05,299.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28717041015625,0.0,0.0,7.219478720799088e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420654296875,0.0,0.0,9.774578938959166e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2493591308594,0.0,0.0,0.0004636557132471,287.4442138671875,294.1499938964844,295.8399963378906,289.48004150390625,295.4367980957031,296.0101928710937,284.5156555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890836663544,4.587576096781731e-09,0.0009890791261568,-0.0110710691660642,0.0,0.0,0.0,-0.0070870756171643,60.0,8.771925926208496,0.0,-6.669988295016084e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23931884765625,0.0,0.0,9.263008541893214e-05,299.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21533203125,0.0,0.0,9.75450820988044e-05,299.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712097167969,0.0,0.0,7.204590656328946e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2266540527344,0.0,0.0,9.754421625984833e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338256835937,0.0,0.0,0.0004626996815204,287.41876220703125,294.1499938964844,295.8033447265625,289.4652099609375,295.4432373046875,295.9801940917969,284.5308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348970961132181e-09,0.0009870388312265,-0.0104459188878536,0.0,0.0,0.0,-0.0069687888026237,60.0,8.659635543823242,0.0,-6.642494554398581e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23931884765625,0.0,0.0,9.263008541893214e-05,299.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21533203125,0.0,0.0,9.75450820988044e-05,299.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712097167969,0.0,0.0,7.204590656328946e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2266540527344,0.0,0.0,9.754421625984833e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338256835937,0.0,0.0,0.0004626996815204,287.41876220703125,294.1499938964844,295.8033447265625,289.4652099609375,295.4432373046875,295.9801940917969,284.5308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348970961132181e-09,0.0009870388312265,-0.0104459188878536,0.0,0.0,0.0,-0.0069687888026237,60.0,8.659635543823242,0.0,-6.642494554398581e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237243652344,0.0,0.0,9.243710519513117e-05,299.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1999816894531,0.0,0.0,9.734185005072504e-05,299.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25518798828125,0.0,0.0,7.189581083366647e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.211181640625,0.0,0.0,9.734099876368418e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21826171875,0.0,0.0,0.0004617358208633,287.3934326171875,294.1499938964844,295.76666259765625,289.4516296386719,295.4489440917969,295.9510192871094,284.5454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412277048501e-09,0.0009849816560745,-0.0098156398162245,0.0,0.0,0.0,-0.0068495324812829,60.0,8.553236961364746,0.0,-6.614833836238176e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237243652344,0.0,0.0,9.243710519513117e-05,299.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1999816894531,0.0,0.0,9.734185005072504e-05,299.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25518798828125,0.0,0.0,7.189581083366647e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.211181640625,0.0,0.0,9.734099876368418e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21826171875,0.0,0.0,0.0004617358208633,287.3934326171875,294.1499938964844,295.76666259765625,289.4516296386719,295.4489440917969,295.9510192871094,284.5454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412277048501e-09,0.0009849816560745,-0.0098156398162245,0.0,0.0,0.0,-0.0068495324812829,60.0,8.553236961364746,0.0,-6.614833836238176e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,9.22482431633398e-05,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18463134765625,0.0,0.0,9.714294719742612e-05,299.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391662597656,0.0,0.0,7.174890924943611e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1956787109375,0.0,0.0,9.714211046230048e-05,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.20269775390625,0.0,0.0,0.0004607925075106,287.3682556152344,294.1499938964844,295.7300109863281,289.439208984375,295.4538879394531,295.9226379394531,284.5594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.872985487873848e-09,0.0009829683694988,-0.0091987941414117,0.0,0.0,0.0,-0.0067328209988772,60.0,8.45255184173584,0.0,-6.587818290881843e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,9.22482431633398e-05,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18463134765625,0.0,0.0,9.714294719742612e-05,299.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391662597656,0.0,0.0,7.174890924943611e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1956787109375,0.0,0.0,9.714211046230048e-05,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.20269775390625,0.0,0.0,0.0004607925075106,287.3682556152344,294.1499938964844,295.7300109863281,289.439208984375,295.4538879394531,295.9226379394531,284.5594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.872985487873848e-09,0.0009829683694988,-0.0091987941414117,0.0,0.0,0.0,-0.0067328209988772,60.0,8.45255184173584,0.0,-6.587818290881843e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923828125,0.0,0.0,9.206763206748292e-05,299.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16925048828125,0.0,0.0,9.695273911347611e-05,299.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2231140136719,0.0,0.0,7.160843233577907e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18017578125,0.0,0.0,9.695191693026572e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1871032714844,0.0,0.0,0.0004598904051817,287.3432006835937,294.1499938964844,295.6933288574219,289.42791748046875,295.45806884765625,295.89508056640625,284.5728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647842472531692e-09,0.0009810430929064,-0.008608884178102,0.0,0.0,0.0,-0.006621207576245,60.0,8.357605934143066,0.0,-6.562034826629315e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923828125,0.0,0.0,9.206763206748292e-05,299.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16925048828125,0.0,0.0,9.695273911347611e-05,299.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2231140136719,0.0,0.0,7.160843233577907e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18017578125,0.0,0.0,9.695191693026572e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1871032714844,0.0,0.0,0.0004598904051817,287.3432006835937,294.1499938964844,295.6933288574219,289.42791748046875,295.45806884765625,295.89508056640625,284.5728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647842472531692e-09,0.0009810430929064,-0.008608884178102,0.0,0.0,0.0,-0.006621207576245,60.0,8.357605934143066,0.0,-6.562034826629315e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1845703125,0.0,0.0,9.198150655720384e-05,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615600585937,0.0,0.0,9.686203702585772e-05,299.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.215087890625,0.0,0.0,7.154144259402528e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1723937988281,0.0,0.0,9.686121484264731e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1792907714844,0.0,0.0,0.0004594602214638,287.33074951171875,294.1499938964844,295.67498779296875,289.42266845703125,295.4598693847656,295.881591796875,284.579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801288833841,3.540474580177033e-09,0.0009801252745091,-0.0083275595679879,0.0,0.0,0.0,-0.0065679820254445,60.0,8.312480926513672,0.0,-6.54975664815538e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1767272949219,0.0,0.0,9.189820411847904e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1538391113281,0.0,0.0,9.677430352894588e-05,299.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2070617675781,0.0,0.0,7.147665019147098e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1646423339844,0.0,0.0,9.67734886216931e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1714782714844,0.0,0.0,0.0004590441239997,287.3183288574219,294.1499938964844,295.6566772460937,289.41766357421875,295.46148681640625,295.8683166503906,284.5857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792407508939,3.4366296475241143e-09,0.0009792373748496,-0.0080554643645882,0.0,0.0,0.0,-0.0065165017731487,60.0,8.268778800964355,0.0,-6.537892716096394e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1610107421875,0.0,0.0,9.1739057097584e-05,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.138427734375,0.0,0.0,9.66067091212608e-05,299.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1910095214844,0.0,0.0,7.135286432458088e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1490783691406,0.0,0.0,9.660590148996562e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1558532714844,0.0,0.0,0.0004582492692861,287.2935791015625,294.1499938964844,295.6199951171875,289.4084167480469,295.4642639160156,295.8422241210937,284.59814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.238241230718586e-09,0.0009775405051186,-0.0075356410816311,0.0,0.0,0.0,-0.0064181499183177,60.0,8.184927940368652,0.0,-6.51525624562055e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1610107421875,0.0,0.0,9.1739057097584e-05,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.138427734375,0.0,0.0,9.66067091212608e-05,299.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1910095214844,0.0,0.0,7.135286432458088e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1490783691406,0.0,0.0,9.660590148996562e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1558532714844,0.0,0.0,0.0004582492692861,287.2935791015625,294.1499938964844,295.6199951171875,289.4084167480469,295.4642639160156,295.8422241210937,284.59814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.238241230718586e-09,0.0009775405051186,-0.0075356410816311,0.0,0.0,0.0,-0.0064181499183177,60.0,8.184927940368652,0.0,-6.51525624562055e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.14532470703125,0.0,0.0,9.15907003218308e-05,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1230163574219,0.0,0.0,9.645046520745382e-05,299.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1749572753906,0.0,0.0,7.123747491277754e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.133544921875,0.0,0.0,9.644967212807388e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1402282714844,0.0,0.0,0.0004575082857627,287.2689819335937,294.1499938964844,295.5833435058594,289.40008544921875,295.4663391113281,295.8168640136719,284.610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.05329184158154e-09,0.0009759590029716,-0.0070510255172848,0.0,0.0,0.0,-0.0063264626078307,60.0,8.106485366821289,0.0,-6.494189364048e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.14532470703125,0.0,0.0,9.15907003218308e-05,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1230163574219,0.0,0.0,9.645046520745382e-05,299.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1749572753906,0.0,0.0,7.123747491277754e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.133544921875,0.0,0.0,9.644967212807388e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1402282714844,0.0,0.0,0.0004575082857627,287.2689819335937,294.1499938964844,295.5833435058594,289.40008544921875,295.4663391113281,295.8168640136719,284.610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.05329184158154e-09,0.0009759590029716,-0.0070510255172848,0.0,0.0,0.0,-0.0063264626078307,60.0,8.106485366821289,0.0,-6.494189364048e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.129638671875,0.0,0.0,9.144959039986134e-05,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1075744628906,0.0,0.0,9.630185377318412e-05,299.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1589050292969,0.0,0.0,7.112771709216759e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11798095703125,0.0,0.0,9.63010752457194e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.12457275390625,0.0,0.0,0.0004568035074044,287.2445678710937,294.1499938964844,295.5466613769531,289.39263916015625,295.4677429199219,295.7922058105469,284.62164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.8773758931066595e-09,0.000974454684183,-0.0065900757908821,0.0,0.0,0.0,-0.0062392530962824,60.0,8.032910346984863,0.0,-6.4741826122372e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.129638671875,0.0,0.0,9.144959039986134e-05,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1075744628906,0.0,0.0,9.630185377318412e-05,299.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1589050292969,0.0,0.0,7.112771709216759e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11798095703125,0.0,0.0,9.63010752457194e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.12457275390625,0.0,0.0,0.0004568035074044,287.2445678710937,294.1499938964844,295.5466613769531,289.39263916015625,295.4677429199219,295.7922058105469,284.62164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.8773758931066595e-09,0.000974454684183,-0.0065900757908821,0.0,0.0,0.0,-0.0062392530962824,60.0,8.032910346984863,0.0,-6.4741826122372e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11395263671875,0.0,0.0,9.13120456971228e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921630859375,0.0,0.0,9.615699673304334e-05,299.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1428527832031,0.0,0.0,7.102073868736625e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,9.615622548153624e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10894775390625,0.0,0.0,0.0004561165114864,287.2203063964844,294.1499938964844,295.510009765625,289.3860168457031,295.46844482421875,295.7683410644531,284.6327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729909943416,2.7058999485518598e-09,0.0009729883167892,-0.0061407554894685,0.0,0.0,0.0,-0.0061542447656393,60.0,7.963720321655273,0.0,-6.454710188563696e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
