time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18131040,298.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11395263671875,0.0,0.0,9.13120456971228e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921630859375,0.0,0.0,9.615699673304334e-05,299.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1428527832031,0.0,0.0,7.102073868736625e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,9.615622548153624e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10894775390625,0.0,0.0,0.0004561165114864,287.2203063964844,294.1499938964844,295.510009765625,289.3860168457031,295.46844482421875,295.7683410644531,284.6327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729909943416,2.7058999485518598e-09,0.0009729883167892,-0.0061407554894685,0.0,0.0,0.0,-0.0061542447656393,60.0,7.963720321655273,0.0,-6.454710188563696e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1061096191406,0.0,0.0,9.124285134021191e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0844421386719,0.0,0.0,9.608412074157968e-05,299.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13482666015625,0.0,0.0,7.096691115293652e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0946655273437,0.0,0.0,9.60833567660302e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.10113525390625,0.0,0.0,0.0004557709034997,287.208251953125,294.1499938964844,295.4916687011719,289.3829650878906,295.468505859375,295.75689697265625,284.6381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.6196340652262502e-09,0.0009722505928948,-0.0059147109277546,0.0,0.0,0.0,-0.0061114784330129,60.0,7.931091785430908,0.0,-6.444925304549542e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982666015625,0.0,0.0,9.117283480009064e-05,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767517089844,0.0,0.0,9.601039346307516e-05,299.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268310546875,0.0,0.0,7.091245788615197e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0868835449219,0.0,0.0,9.600962948752569e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09332275390625,0.0,0.0,0.0004554212209768,287.1962280273437,294.1499938964844,295.47332763671875,289.380126953125,295.4683532714844,295.7456970214844,284.6434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971506582573,2.532353882145344e-09,0.0009715040796436,-0.0056860074400901,0.0,0.0,0.0,-0.0060682091861963,60.0,7.89931058883667,0.0,-6.43503312858229e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0826110839844,0.0,0.0,9.103036427404732e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06134033203125,0.0,0.0,9.586034866515548e-05,299.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1108093261719,0.0,0.0,7.080164505168796e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07135009765625,0.0,0.0,9.58595992415212e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0777282714844,0.0,0.0,0.0004547096323221,287.1723327636719,294.1499938964844,295.4366760253906,289.3749389648437,295.4677734375,295.7239685058594,284.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699878282845,2.354749284450008e-09,0.0009699854417704,-0.0052206208929419,0.0,0.0,0.0,-0.005980163346976,60.0,7.837326049804687,0.0,-6.414926900788488e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0826110839844,0.0,0.0,9.103036427404732e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06134033203125,0.0,0.0,9.586034866515548e-05,299.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1108093261719,0.0,0.0,7.080164505168796e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07135009765625,0.0,0.0,9.58595992415212e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0777282714844,0.0,0.0,0.0004547096323221,287.1723327636719,294.1499938964844,295.4366760253906,289.3749389648437,295.4677734375,295.7239685058594,284.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699878282845,2.354749284450008e-09,0.0009699854417704,-0.0052206208929419,0.0,0.0,0.0,-0.005980163346976,60.0,7.837326049804687,0.0,-6.414926900788488e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.06695556640625,0.0,0.0,9.08803049242124e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04595947265625,0.0,0.0,9.57023148657754e-05,299.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0948486328125,0.0,0.0,7.068492413964123e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05584716796875,0.0,0.0,9.570157271809876e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0621337890625,0.0,0.0,0.0004539601213764,287.1485900878906,294.1499938964844,295.3999938964844,289.370361328125,295.4665222167969,295.7038269042969,284.66387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683880489319,2.167686252718681e-09,0.0009683858952485,-0.0047304462641477,0.0,0.0,0.0,-0.0058874278329312,60.0,7.778479099273682,0.0,-6.393783991143209e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.06695556640625,0.0,0.0,9.08803049242124e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04595947265625,0.0,0.0,9.57023148657754e-05,299.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0948486328125,0.0,0.0,7.068492413964123e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05584716796875,0.0,0.0,9.570157271809876e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0621337890625,0.0,0.0,0.0004539601213764,287.1485900878906,294.1499938964844,295.3999938964844,289.370361328125,295.4665222167969,295.7038269042969,284.66387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683880489319,2.167686252718681e-09,0.0009683858952485,-0.0047304462641477,0.0,0.0,0.0,-0.0058874278329312,60.0,7.778479099273682,0.0,-6.393783991143209e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0513610839844,0.0,0.0,9.072382090380417e-05,299.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.03057861328125,0.0,0.0,9.553751442581417e-05,299.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0788879394531,0.0,0.0,7.056321192067116e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0403747558594,0.0,0.0,9.553678683005272e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0466003417969,0.0,0.0,0.0004531785380095,287.12506103515625,294.1499938964844,295.36334228515625,289.3663635253906,295.4646301269531,295.6855163574219,284.673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667197591625,1.9726247302287447e-09,0.000966717780102,-0.0042193094268441,0.0,0.0,0.0,-0.005790727213025,60.0,7.722349643707275,0.0,-6.37177350881757e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0513610839844,0.0,0.0,9.072382090380417e-05,299.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.03057861328125,0.0,0.0,9.553751442581417e-05,299.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0788879394531,0.0,0.0,7.056321192067116e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0403747558594,0.0,0.0,9.553678683005272e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0466003417969,0.0,0.0,0.0004531785380095,287.12506103515625,294.1499938964844,295.36334228515625,289.3663635253906,295.4646301269531,295.6855163574219,284.673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667197591625,1.9726247302287447e-09,0.000966717780102,-0.0042193094268441,0.0,0.0,0.0,-0.005790727213025,60.0,7.722349643707275,0.0,-6.37177350881757e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0357666015625,0.0,0.0,9.056369890458882e-05,299.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0152587890625,0.0,0.0,9.536888683214784e-05,299.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06298828125,0.0,0.0,7.04386766301468e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0249328613281,0.0,0.0,9.536816651234405e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03106689453125,0.0,0.0,0.0004523787938524,287.1017150878906,294.1499938964844,295.32666015625,289.3629150390625,295.4621276855469,295.6694641113281,284.6830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127612985,1.773033941887547e-09,0.0009650110150687,-0.0036963010206818,0.0,0.0,0.0,-0.0056917807087302,60.0,7.668799877166748,0.0,-6.349291936658119e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0357666015625,0.0,0.0,9.056369890458882e-05,299.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0152587890625,0.0,0.0,9.536888683214784e-05,299.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06298828125,0.0,0.0,7.04386766301468e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0249328613281,0.0,0.0,9.536816651234405e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03106689453125,0.0,0.0,0.0004523787938524,287.1017150878906,294.1499938964844,295.32666015625,289.3629150390625,295.4621276855469,295.6694641113281,284.6830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127612985,1.773033941887547e-09,0.0009650110150687,-0.0036963010206818,0.0,0.0,0.0,-0.0056917807087302,60.0,7.668799877166748,0.0,-6.349291936658119e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.02801513671875,0.0,0.0,9.048421634361148e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.00762939453125,0.0,0.0,9.528518421575428e-05,299.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0550842285156,0.0,0.0,7.037685281829908e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0172424316406,0.0,0.0,9.528447117190808e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0233459472656,0.0,0.0,0.0004519817885011,287.09014892578125,294.1499938964844,295.3083190917969,289.361328125,295.4605407714844,295.6627502441406,284.68756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641654323786,1.6739591934822327e-09,0.0009641637443564,-0.0034366836771368,0.0,0.0,0.0,-0.0056426650844514,60.0,7.643346786499023,-0.0,-6.338147073847722e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.020263671875,0.0,0.0,9.040565055329353e-05,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9999694824219,0.0,0.0,9.520244202576578e-05,299.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0471496582031,0.0,0.0,7.031574205029756e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0095520019531,0.0,0.0,9.52017362578772e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155944824219,0.0,0.0,0.000451589381555,287.07861328125,294.1499938964844,295.2900085449219,289.3598937988281,295.4588317871094,295.6566162109375,284.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633284644223,1.576026420480047e-09,0.0009633268928155,-0.0031800577417016,0.0,0.0,0.0,-0.0055941184982657,60.0,7.6184587478637695,-0.0,-6.327140056328062e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0047607421875,0.0,0.0,9.025229519465938e-05,299.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9847106933594,0.0,0.0,9.504093759460376e-05,299.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0313415527344,0.0,0.0,7.019646000117064e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9941711425781,0.0,0.0,9.504023182671516e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0001525878906,0.0,0.0,0.0004508233687374,287.0556030273437,294.1499938964844,295.2533264160156,289.3572692871094,295.455322265625,295.6449890136719,284.7010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961693120189,1.3848620028511503e-09,0.0009616917232051,-0.0026791249401867,0.0,0.0,0.0,-0.0054993471130728,60.0,7.569353103637695,-0.0,-6.305681665708107e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0047607421875,0.0,0.0,9.025229519465938e-05,299.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9847106933594,0.0,0.0,9.504093759460376e-05,299.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0313415527344,0.0,0.0,7.019646000117064e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9941711425781,0.0,0.0,9.504023182671516e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0001525878906,0.0,0.0,0.0004508233687374,287.0556030273437,294.1499938964844,295.2533264160156,289.3572692871094,295.455322265625,295.6449890136719,284.7010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961693120189,1.3848620028511503e-09,0.0009616917232051,-0.0026791249401867,0.0,0.0,0.0,-0.0054993471130728,60.0,7.569353103637695,-0.0,-6.305681665708107e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0039367675781,0.0,0.0,9.006750769913197e-05,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.984130859375,0.0,0.0,9.48463348322548e-05,299.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0307312011719,0.0,0.0,7.005273801041767e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99322509765625,0.0,0.0,9.484564361628144e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9991760253906,0.0,0.0,0.0004499003989621,287.0480651855469,294.1499938964844,295.2166748046875,289.35498046875,295.4509582519531,295.63507080078125,284.7098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573470499366,1.252346337743404e-09,0.0010573457693681,-0.0022350887302309,0.0,0.0,0.0,-0.0059201656840741,60.0,8.00362491607666,-0.0,-6.27987972734445e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0039367675781,0.0,0.0,9.006750769913197e-05,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.984130859375,0.0,0.0,9.48463348322548e-05,299.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0307312011719,0.0,0.0,7.005273801041767e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99322509765625,0.0,0.0,9.484564361628144e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9991760253906,0.0,0.0,0.0004499003989621,287.0480651855469,294.1499938964844,295.2166748046875,289.35498046875,295.4509582519531,295.63507080078125,284.7098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573470499366,1.252346337743404e-09,0.0010573457693681,-0.0022350887302309,0.0,0.0,0.0,-0.0059201656840741,60.0,8.00362491607666,-0.0,-6.27987972734445e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9965209960937,0.0,0.0,9.004438470583409e-05,298.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97686767578125,0.0,0.0,9.482198220212013e-05,299.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0232849121094,0.0,0.0,7.003475184319541e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858093261719,0.0,0.0,9.48212982621044e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9917297363281,0.0,0.0,0.0004497849731706,287.03094482421875,294.1499938964844,295.17999267578125,289.3529968261719,295.4670715332031,295.613037109375,284.7182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007992825121618,9.652462162890174e-10,0.0007992815226316,-0.001738365041092,0.0,0.0,0.0,-0.0044929953292012,60.0,6.638751983642578,-0.0,-6.27664888952495e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9965209960937,0.0,0.0,9.004438470583409e-05,298.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97686767578125,0.0,0.0,9.482198220212013e-05,299.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0232849121094,0.0,0.0,7.003475184319541e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858093261719,0.0,0.0,9.48212982621044e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9917297363281,0.0,0.0,0.0004497849731706,287.03094482421875,294.1499938964844,295.17999267578125,289.3529968261719,295.4670715332031,295.613037109375,284.7182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007992825121618,9.652462162890174e-10,0.0007992815226316,-0.001738365041092,0.0,0.0,0.0,-0.0044929953292012,60.0,6.638751983642578,-0.0,-6.27664888952495e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0135498046875,0.0,0.0,9.002439765026793e-05,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9941711425781,0.0,0.0,9.480092558078468e-05,299.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04132080078125,0.0,0.0,7.00192031217739e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.00244140625,0.0,0.0,9.480024891672656e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0082702636719,0.0,0.0,0.0004496851761359,287.0516967773437,294.1499938964844,295.1433410644531,289.3512268066406,295.45245361328125,295.59442138671875,284.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005692280828952,7.10072334264566e-10,0.0005692273261956,-0.0012975641293451,0.0,0.0,0.0,-0.0032210922800004,60.0,5.323623180389404,-0.0,-6.273855746030679e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0135498046875,0.0,0.0,9.002439765026793e-05,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9941711425781,0.0,0.0,9.480092558078468e-05,299.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04132080078125,0.0,0.0,7.00192031217739e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.00244140625,0.0,0.0,9.480024891672656e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0082702636719,0.0,0.0,0.0004496851761359,287.0516967773437,294.1499938964844,295.1433410644531,289.3512268066406,295.45245361328125,295.59442138671875,284.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005692280828952,7.10072334264566e-10,0.0005692273261956,-0.0012975641293451,0.0,0.0,0.0,-0.0032210922800004,60.0,5.323623180389404,-0.0,-6.273855746030679e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223388671875,0.0,0.0,4.392022310639732e-05,298.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0031433105469,0.0,0.0,4.625054498319514e-05,299.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0506286621094,0.0,0.0,3.4160282666562125e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0110168457031,0.0,0.0,4.6250213927123696e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.016845703125,0.0,0.0,0.0002193880063714,287.0636291503906,294.1499938964844,295.125,289.35040283203125,295.4140930175781,295.5742492675781,284.73077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005067699821665,6.241820948993393e-10,0.0005067693418823,-0.0011342155048623,0.0,0.0,0.0,-0.0028485737275332,60.0,5.260647296905518,-0.0,-1.4932854952576236e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03863525390625,0.0,0.0,-4.044848537887447e-05,298.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.01959228515625,0.0,0.0,-4.259460183675401e-05,299.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0676574707031,0.0,0.0,-3.146003291476518e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.02703857421875,0.0,0.0,-4.259429988451302e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03277587890625,0.0,0.0,-0.0002020461834035,287.0906677246094,294.1499938964844,295.1066589355469,289.3496398925781,295.3822937011719,295.5145568847656,284.7348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008744515944272,7.68458130462335e-10,0.0008744508377276,-0.0011458379449322,0.0,0.0,0.0,-0.0047260900028049,60.0,4.81806230545044,-0.0,-1.2665374526932284e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1741638183594,0.0,0.0,3.5533634218154475e-05,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1559143066406,0.0,0.0,3.741897307918407e-05,299.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2094116210937,0.0,0.0,2.763735938060563e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.15997314453125,0.0,0.0,3.741871478268877e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.16558837890625,0.0,0.0,0.0001774958072928,287.2826843261719,294.1499938964844,295.08758544921875,289.348876953125,295.1946105957031,295.333984375,284.7411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002959834819193,3.9079370295347355e-10,0.0002959830744657,-0.000731420237571,0.0,0.0,0.0,-0.0016798215219751,60.0,7.893065452575684,-0.0,-9.774439924115086e-09,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1736145019531,0.0,0.0,2.702256642805878e-05,298.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1553649902344,0.0,0.0,2.8456324798753485e-05,299.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,2.10176167456666e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1593933105469,0.0,0.0,2.84561265289085e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1650085449219,0.0,0.0,0.0001349817466689,287.2801208496094,294.1499938964844,295.07000732421875,289.3481750488281,295.1909484863281,295.33404541015625,284.7438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002860671374946,3.5826533406613237e-10,0.0002860667591448,-0.0006558189634233,0.0,0.0,0.0,-0.0016116221668198,60.0,4.958329677581787,-0.0,-5.6528275393930025e-09,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1744079589844,0.0,0.0,1.7689872038317844e-05,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1561889648437,0.0,0.0,1.8628459656611085e-05,299.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.209716796875,0.0,0.0,1.3758833119936751e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1601867675781,0.0,0.0,1.862832868937403e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658020019531,0.0,0.0,8.836355118546635e-05,287.27960205078125,294.1499938964844,295.0333251953125,289.3467712402344,295.1859741210937,295.3356628417969,284.7506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001884990924736,2.357643247297148e-10,0.000188498845091,-0.0004313297395128,0.0,0.0,0.0,-0.001061761402525,60.0,3.0828237533569336,-0.0,-2.4224895422975123e-09,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1744079589844,0.0,0.0,1.7689872038317844e-05,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1561889648437,0.0,0.0,1.8628459656611085e-05,299.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.209716796875,0.0,0.0,1.3758833119936751e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1601867675781,0.0,0.0,1.862832868937403e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658020019531,0.0,0.0,8.836355118546635e-05,287.27960205078125,294.1499938964844,295.0333251953125,289.3467712402344,295.1859741210937,295.3356628417969,284.7506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001884990924736,2.357643247297148e-10,0.000188498845091,-0.0004313297395128,0.0,0.0,0.0,-0.001061761402525,60.0,3.0828237533569336,-0.0,-2.4224895422975123e-09,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17578125,0.0,0.0,1.0727897461038085e-05,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1575927734375,0.0,0.0,1.1297096534690354e-05,299.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2111511230469,0.0,0.0,8.343946319655515e-06,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615295410156,0.0,0.0,1.12970174086513e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1671447753906,0.0,0.0,5.358744601835497e-05,287.2812194824219,294.1499938964844,294.9966735839844,289.3453674316406,295.183349609375,295.3368835449219,284.7577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001143133340519,1.4297703299082087e-10,0.0001143131885328,-0.0002615758567117,0.0,0.0,0.0,-0.0006438941927626,60.0,2.207423210144043,-0.0,-8.909261661749213e-10,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17578125,0.0,0.0,1.0727897461038085e-05,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1575927734375,0.0,0.0,1.1297096534690354e-05,299.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2111511230469,0.0,0.0,8.343946319655515e-06,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615295410156,0.0,0.0,1.12970174086513e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1671447753906,0.0,0.0,5.358744601835497e-05,287.2812194824219,294.1499938964844,294.9966735839844,289.3453674316406,295.183349609375,295.3368835449219,284.7577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001143133340519,1.4297703299082087e-10,0.0001143131885328,-0.0002615758567117,0.0,0.0,0.0,-0.0006438941927626,60.0,2.207423210144043,-0.0,-8.909261661749213e-10,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.176025390625,0.0,0.0,5.761986358265858e-06,298.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1578063964844,0.0,0.0,6.067704816814512e-06,299.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113952636719,0.0,0.0,4.48155878984835e-06,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1617431640625,0.0,0.0,6.06766252531088e-06,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1673583984375,0.0,0.0,2.8781980290659703e-05,287.2815856933594,294.1499938964844,294.9599914550781,289.34393310546875,295.1826171875,295.3373718261719,284.7645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-6.139864854048938e-05,7.6793987835444e-11,6.139857578091323e-05,-0.0001404941867804,0.0,0.0,0.0,-0.0003458408464211,60.0,1.6641459465026855,-0.0,-2.5701410444334267e-10,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.176025390625,0.0,0.0,5.761986358265858e-06,298.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1578063964844,0.0,0.0,6.067704816814512e-06,299.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113952636719,0.0,0.0,4.48155878984835e-06,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1617431640625,0.0,0.0,6.06766252531088e-06,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1673583984375,0.0,0.0,2.8781980290659703e-05,287.2815856933594,294.1499938964844,294.9599914550781,289.34393310546875,295.1826171875,295.3373718261719,284.7645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-6.139864854048938e-05,7.6793987835444e-11,6.139857578091323e-05,-0.0001404941867804,0.0,0.0,0.0,-0.0003458408464211,60.0,1.6641459465026855,-0.0,-2.5701410444334267e-10,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1760559082031,0.0,0.0,3.991187895735493e-06,298.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1578674316406,0.0,0.0,4.202951458864845e-06,299.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.21142578125,0.0,0.0,3.1042668524605688e-06,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16180419921875,0.0,0.0,4.202922355034389e-06,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1674194335937,0.0,0.0,1.993657861021348e-05,287.2816467285156,294.1499938964844,294.9416809082031,289.3431701660156,295.1825256347656,295.33740234375,284.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.253467341186479e-05,5.3198681571053896e-11,4.253461884218268e-05,-9.732559556141496e-05,0.0,0.0,0.0,-0.0002395847113803,60.0,1.4687939882278442,-0.0,-1.2331526078046548e-10,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17608642578125,0.0,0.0,2.4652758838783484e-06,298.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1578674316406,0.0,0.0,2.5960782750189537e-06,299.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2114562988281,0.0,0.0,1.9174428871338023e-06,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16180419921875,0.0,0.0,2.5960600851249183e-06,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1674194335937,0.0,0.0,1.231442092830548e-05,287.2816772460937,294.1499938964844,294.92333984375,289.3423767089844,295.1824951171875,295.3374328613281,284.7711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6276245989720337e-05,3.2863187865439514e-11,2.627621324791108e-05,-6.0121667047496885e-05,0.0,0.0,0.0,-0.0001480054779676,60.0,1.291869044303894,-0.0,-4.704826112034155e-11,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17608642578125,0.0,0.0,7.863690711928939e-07,298.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15789794921875,0.0,0.0,8.28092140636727e-07,299.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2114562988281,0.0,0.0,6.116222834862128e-07,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1618347167969,0.0,0.0,8.280863426080032e-07,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1674499511719,0.0,0.0,3.928030764654977e-06,287.2816772460937,294.1499938964844,294.8866577148437,289.3406982421875,295.1824951171875,295.3374328613281,284.77734375,0.0,0.0,0.0,0.0,1.0,1.0,-8.379763130506035e-06,1.0480821072134106e-11,8.379752216569614e-06,-1.9174580302205868e-05,0.0,0.0,0.0,-4.720070865005255e-05,60.0,1.0413535833358765,-0.0,-4.7870210399814095e-12,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17608642578125,0.0,0.0,7.863690711928939e-07,298.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15789794921875,0.0,0.0,8.28092140636727e-07,299.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2114562988281,0.0,0.0,6.116222834862128e-07,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1618347167969,0.0,0.0,8.280863426080032e-07,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1674499511719,0.0,0.0,3.928030764654977e-06,287.2816772460937,294.1499938964844,294.8866577148437,289.3406982421875,295.1824951171875,295.3374328613281,284.77734375,0.0,0.0,0.0,0.0,1.0,1.0,-8.379763130506035e-06,1.0480821072134106e-11,8.379752216569614e-06,-1.9174580302205868e-05,0.0,0.0,0.0,-4.720070865005255e-05,60.0,1.0413535833358765,-0.0,-4.7870210399814095e-12,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.17608642578125,0.0,0.0,1.1332062399560529e-07,298.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.15789794921875,0.0,0.0,1.1933317978218838e-07,299.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2114562988281,0.0,0.0,8.81385417983438e-08,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1618347167969,0.0,0.0,1.1933234134176018e-07,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1674499511719,0.0,0.0,5.660534156959329e-07,287.2816772460937,294.1499938964844,294.8500061035156,289.3388061523437,295.1824951171875,295.3374328613281,284.7831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.2077661040166277e-06,1.5105613157886945e-12,1.2077646260877373e-06,-2.7634864636638667e-06,0.0,0.0,0.0,-6.80296216160059e-06,60.0,0.8846591711044312,-0.0,-9.941007706685406e-14,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.17608642578125,0.0,0.0,1.1332062399560529e-07,298.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.15789794921875,0.0,0.0,1.1933317978218838e-07,299.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2114562988281,0.0,0.0,8.81385417983438e-08,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1618347167969,0.0,0.0,1.1933234134176018e-07,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1674499511719,0.0,0.0,5.660534156959329e-07,287.2816772460937,294.1499938964844,294.8500061035156,289.3388061523437,295.1824951171875,295.3374328613281,284.7831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.2077661040166277e-06,1.5105613157886945e-12,1.2077646260877373e-06,-2.7634864636638667e-06,0.0,0.0,0.0,-6.80296216160059e-06,60.0,0.8846591711044312,-0.0,-9.941007706685406e-14,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.17608642578125,0.0,0.0,1.7601455015725515e-10,298.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.15789794921875,0.0,0.0,1.8535351031800926e-10,299.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2114562988281,0.0,0.0,1.3690062972138148e-10,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1618347167969,0.0,0.0,1.8535221968374318e-10,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1674499511719,0.0,0.0,8.792189754025515e-10,287.2816772460937,294.1499938964844,294.8148498535156,289.3385925292969,295.1824951171875,295.3374328613281,284.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9080996782605553e-09,2.391026202849594e-15,1.908097235769901e-09,-4.3451704456742846e-09,0.0,0.0,0.0,-1.0739313438534737e-08,60.0,0.776805579662323,-0.0,-2.398333930384784e-19,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.17608642578125,0.0,0.0,1.7601455015725515e-10,298.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.15789794921875,0.0,0.0,1.8535351031800926e-10,299.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2114562988281,0.0,0.0,1.3690062972138148e-10,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1618347167969,0.0,0.0,1.8535221968374318e-10,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1674499511719,0.0,0.0,8.792189754025515e-10,287.2816772460937,294.1499938964844,294.8148498535156,289.3385925292969,295.1824951171875,295.3374328613281,284.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9080996782605553e-09,2.391026202849594e-15,1.908097235769901e-09,-4.3451704456742846e-09,0.0,0.0,0.0,-1.0739313438534737e-08,60.0,0.776805579662323,-0.0,-2.398333930384784e-19,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
