time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133380,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1758728027344,0.0,0.0,5.884207704420774e-11,298.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576843261719,0.0,0.0,6.196410745618053e-11,299.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21124267578125,0.0,0.0,4.5766199857633077e-11,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16162109375,0.0,0.0,6.196367724475849e-11,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.167236328125,0.0,0.0,2.939249399425137e-10,287.2814025878906,294.1499938964844,294.7825927734375,289.3419494628906,295.1826171875,295.33740234375,284.7939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-6.405259656006024e-10,8.106481176093998e-16,6.405251329333335e-10,-1.457900133949863e-09,0.0,0.0,0.0,-3.608874976634979e-09,60.0,0.7096302509307861,-0.0,-2.6803311103140484e-20,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1758728027344,0.0,0.0,5.884207704420774e-11,298.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576843261719,0.0,0.0,6.196410745618053e-11,299.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21124267578125,0.0,0.0,4.5766199857633077e-11,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16162109375,0.0,0.0,6.196367724475849e-11,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.167236328125,0.0,0.0,2.939249399425137e-10,287.2814025878906,294.1499938964844,294.7825927734375,289.3419494628906,295.1826171875,295.33740234375,284.7939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-6.405259656006024e-10,8.106481176093998e-16,6.405251329333335e-10,-1.457900133949863e-09,0.0,0.0,0.0,-3.608874976634979e-09,60.0,0.7096302509307861,-0.0,-2.6803311103140484e-20,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.17584228515625,0.0,0.0,3.32585625706372e-11,298.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576538085937,0.0,0.0,3.5023192679339836e-11,299.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2112121582031,0.0,0.0,2.5867852998517904e-11,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,3.5022946348606254e-11,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1672058105469,0.0,0.0,1.6613148356992014e-10,287.2813415527344,294.1499938964844,294.7674865722656,289.3448791503906,295.1826477050781,295.33740234375,284.79644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5940830866998397e-10,4.6031899639416555e-16,3.5940786458077407e-10,-8.17995615687294e-10,0.0,0.0,0.0,-2.0227162167429924e-09,60.0,0.6804817318916321,-0.0,-8.562872726953074e-21,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1758117675781,0.0,0.0,1.8420128269913683e-11,298.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576232910156,0.0,0.0,1.9397459333214684e-11,299.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.211181640625,0.0,0.0,1.4326810571230196e-11,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615600585937,0.0,0.0,1.939732402478356e-11,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16717529296875,0.0,0.0,9.201128747804431e-11,287.28131103515625,294.1499938964844,294.7530212402344,289.3486022949219,295.1826477050781,295.33740234375,284.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0065056560714112e-10,2.300422106036676e-16,2.0065032968474839e-10,-4.5591419528534516e-10,0.0,0.0,0.0,-1.1204974725842476e-09,60.0,0.6532045006752014,-0.0,-2.626623177869776e-21,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1758117675781,0.0,0.0,8.954228851443258e-12,298.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576232910156,0.0,0.0,9.429321039255978e-12,299.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.211181640625,0.0,0.0,6.964421660898834e-12,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615600585937,0.0,0.0,9.429255119763888e-12,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16717529296875,0.0,0.0,4.472770764873957e-11,287.2812805175781,294.1499938964844,294.73651123046875,289.3541259765625,295.1826477050781,295.33740234375,284.8017578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.388978483571008e-11,1.2965881401223338e-16,9.388965299672591e-11,-2.1420185070120107e-10,0.0,0.0,0.0,-5.238689482212067e-10,60.0,0.6226108074188232,-0.0,-6.206808594247834e-22,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1758117675781,0.0,0.0,5.372537050657433e-12,298.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1575927734375,0.0,0.0,5.657592450081239e-12,299.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.211181640625,0.0,0.0,4.178653083275474e-12,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615295410156,0.0,0.0,5.657552985122161e-12,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1671447753906,0.0,0.0,2.683662493618844e-11,287.2812805175781,294.1499938964844,294.7259826660156,289.3583984375,295.1826477050781,295.33740234375,284.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-5.4780735503356937e-11,4.955812095989335e-17,5.478068693109961e-11,-1.2728797182948168e-10,0.0,0.0,0.0,-3.055902197957039e-10,60.0,0.6022195219993591,-0.0,-2.234453688966054e-22,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1757202148437,0.0,0.0,2.699776757708605e-08,298.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.15753173828125,0.0,0.0,2.8430211074237377e-08,299.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2110900878906,0.0,0.0,2.0998328409405092e-08,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1614685058594,0.0,0.0,2.8430012122271364e-08,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1670837402344,0.0,0.0,1.3485787064837498e-07,287.2811889648437,294.1499938964844,294.70123291015625,289.3711242675781,295.1827087402344,295.33740234375,284.8081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.876780627047993e-07,3.59793737771813e-13,2.876776932225767e-07,-6.582781111319491e-07,0.0,0.0,0.0,-1.6204139683395624e-06,60.0,0.5579537153244019,-0.0,-5.642456191542371e-15,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1757202148437,0.0,0.0,2.699776757708605e-08,298.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.15753173828125,0.0,0.0,2.8430211074237377e-08,299.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2110900878906,0.0,0.0,2.0998328409405092e-08,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1614685058594,0.0,0.0,2.8430012122271364e-08,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1670837402344,0.0,0.0,1.3485787064837498e-07,287.2811889648437,294.1499938964844,294.70123291015625,289.3711242675781,295.1827087402344,295.33740234375,284.8081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.876780627047993e-07,3.59793737771813e-13,2.876776932225767e-07,-6.582781111319491e-07,0.0,0.0,0.0,-1.6204139683395624e-06,60.0,0.5579537153244019,-0.0,-5.642456191542371e-15,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1757202148437,0.0,0.0,3.0031509368200204e-07,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.15753173828125,0.0,0.0,3.162491850616789e-07,299.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2110900878906,0.0,0.0,2.3357914358257409e-07,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1614685058594,0.0,0.0,3.162469681683433e-07,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1670837402344,0.0,0.0,1.5001187421148645e-06,287.2811889648437,294.1499938964844,294.6785583496094,289.3865661621094,295.1827087402344,295.33740234375,284.8125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2005707453208743e-06,4.002981539991124e-12,3.2005666525947163e-06,-7.323331374209374e-06,0.0,0.0,0.0,-1.802781480364501e-05,60.0,0.5304451584815979,-0.0,-6.98179144706379e-13,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1757202148437,0.0,0.0,3.0031509368200204e-07,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.15753173828125,0.0,0.0,3.162491850616789e-07,299.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2110900878906,0.0,0.0,2.3357914358257409e-07,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1614685058594,0.0,0.0,3.162469681683433e-07,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1670837402344,0.0,0.0,1.5001187421148645e-06,287.2811889648437,294.1499938964844,294.6785583496094,289.3865661621094,295.1827087402344,295.33740234375,284.8125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2005707453208743e-06,4.002981539991124e-12,3.2005666525947163e-06,-7.323331374209374e-06,0.0,0.0,0.0,-1.802781480364501e-05,60.0,0.5304451584815979,-0.0,-6.98179144706379e-13,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1760559082031,0.0,0.0,2.065526587102795e-06,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1578369140625,0.0,0.0,2.1751191070507048e-06,299.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21142578125,0.0,0.0,1.6065257568698144e-06,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1617736816406,0.0,0.0,2.17510387301445e-06,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1673889160156,0.0,0.0,1.0317614396626595e-05,287.28155517578125,294.1499938964844,294.6578369140625,289.4045715332031,295.1820678710937,295.3376159667969,284.8165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.20089696085779e-05,2.7527801219062728e-11,2.2008940504747443e-05,-5.036215225118213e-05,0.0,0.0,0.0,-0.0001239702978637,60.0,0.5883240103721619,-0.0,-3.302737944244072e-11,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1760559082031,0.0,0.0,2.065526587102795e-06,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1578369140625,0.0,0.0,2.1751191070507048e-06,299.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21142578125,0.0,0.0,1.6065257568698144e-06,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1617736816406,0.0,0.0,2.17510387301445e-06,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1673889160156,0.0,0.0,1.0317614396626595e-05,287.28155517578125,294.1499938964844,294.6578369140625,289.4045715332031,295.1820678710937,295.3376159667969,284.8165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.20089696085779e-05,2.7527801219062728e-11,2.2008940504747443e-05,-5.036215225118213e-05,0.0,0.0,0.0,-0.0001239702978637,60.0,0.5883240103721619,-0.0,-3.302737944244072e-11,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.17626953125,0.0,0.0,2.9230272957647685e-06,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1580505371094,0.0,0.0,3.078117060795193e-06,299.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2116394042969,0.0,0.0,2.273472773595131e-06,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1619873046875,0.0,0.0,3.0780954602960264e-06,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1676025390625,0.0,0.0,1.4600957911170552e-05,287.28179931640625,294.1499938964844,294.6481018066406,289.4144287109375,295.1816101074219,295.3377380371094,284.81854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.114612991339527e-05,3.895610223292323e-11,3.114608989562839e-05,-7.127020944608375e-05,0.0,0.0,0.0,-0.0001754373079165,60.0,0.6266412734985352,-0.0,-6.614214037581334e-11,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1763916015625,0.0,0.0,4.44318175141234e-06,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1581726074219,0.0,0.0,4.678927325585391e-06,299.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117614746094,0.0,0.0,3.4558188417577185e-06,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.162109375,0.0,0.0,4.678894583776128e-06,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.167724609375,0.0,0.0,2.2194355551619083e-05,287.2819519042969,294.1499938964844,294.6387939453125,289.4248962402344,295.1813659667969,295.3378601074219,284.82049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.73498621431645e-05,5.922150270176729e-11,4.734980029752478e-05,-0.0001083446186385,0.0,0.0,0.0,-0.0002667074440978,60.0,0.6793816089630127,-0.0,-1.5282719534326359e-10,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17755126953125,0.0,0.0,9.165883966488764e-06,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15936279296875,0.0,0.0,9.652205335441977e-06,299.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2130126953125,0.0,0.0,7.129042842279887e-06,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1632385253906,0.0,0.0,9.652138032834046e-06,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1688537597656,0.0,0.0,4.578495645546354e-05,287.2830810546875,294.1499938964844,294.6212463378906,289.4473571777344,295.1789245605469,295.3382873535156,284.8241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-9.76663432084024e-05,1.2215650713187642e-10,9.766621951712295e-05,-0.0002234853454865,0.0,0.0,0.0,-0.0005501268897205,60.0,0.9144341349601746,-0.0,-6.50370979293768e-10,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17755126953125,0.0,0.0,9.165883966488764e-06,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15936279296875,0.0,0.0,9.652205335441977e-06,299.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2130126953125,0.0,0.0,7.129042842279887e-06,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1632385253906,0.0,0.0,9.652138032834046e-06,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1688537597656,0.0,0.0,4.578495645546354e-05,287.2830810546875,294.1499938964844,294.6212463378906,289.4473571777344,295.1789245605469,295.3382873535156,284.8241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-9.76663432084024e-05,1.2215650713187642e-10,9.766621951712295e-05,-0.0002234853454865,0.0,0.0,0.0,-0.0005501268897205,60.0,0.9144341349601746,-0.0,-6.50370979293768e-10,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1802062988281,0.0,0.0,1.5620171325281262e-05,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1620483398437,0.0,0.0,1.6448944734293036e-05,299.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2157897949219,0.0,0.0,1.2149060239607934e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658630371094,0.0,0.0,1.6448830137960613e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1714782714844,0.0,0.0,7.802509207976982e-05,287.2846069335937,294.1499938964844,294.60504150390625,289.4717712402344,295.1734313964844,295.3379821777344,284.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001664401061134,2.0817537971229427e-10,0.0001664399023866,-0.0003808567416854,0.0,0.0,0.0,-0.0009375101653859,60.0,1.296777367591858,-0.0,-1.8887915675946942e-09,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1802062988281,0.0,0.0,1.5620171325281262e-05,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1620483398437,0.0,0.0,1.6448944734293036e-05,299.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2157897949219,0.0,0.0,1.2149060239607934e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658630371094,0.0,0.0,1.6448830137960613e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1714782714844,0.0,0.0,7.802509207976982e-05,287.2846069335937,294.1499938964844,294.60504150390625,289.4717712402344,295.1734313964844,295.3379821777344,284.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001664401061134,2.0817537971229427e-10,0.0001664399023866,-0.0003808567416854,0.0,0.0,0.0,-0.0009375101653859,60.0,1.296777367591858,-0.0,-1.8887915675946942e-09,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18359375,0.0,0.0,2.4658786060172133e-05,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654968261719,0.0,0.0,2.596712693048176e-05,299.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193603515625,0.0,0.0,1.9179115042788908e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16912841796875,0.0,0.0,2.5966946850530803e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1747436523437,0.0,0.0,0.0001231743226526,287.2828369140625,294.1499938964844,294.58990478515625,289.4979248046875,295.1657409667969,295.33380126953125,284.8309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002627514768391,3.2863686771911205e-10,0.0002627511275932,-0.0006012408412061,0.0,0.0,0.0,-0.001480005448684,60.0,1.8745322227478027,-0.0,-4.7071240238949486e-09,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18359375,0.0,0.0,2.4658786060172133e-05,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654968261719,0.0,0.0,2.596712693048176e-05,299.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193603515625,0.0,0.0,1.9179115042788908e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16912841796875,0.0,0.0,2.5966946850530803e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1747436523437,0.0,0.0,0.0001231743226526,287.2828369140625,294.1499938964844,294.58990478515625,289.4979248046875,295.1657409667969,295.33380126953125,284.8309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002627514768391,3.2863686771911205e-10,0.0002627511275932,-0.0006012408412061,0.0,0.0,0.0,-0.001480005448684,60.0,1.8745322227478027,-0.0,-4.7071240238949486e-09,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1864318847656,0.0,0.0,3.5507153370417655e-05,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1684265136719,0.0,0.0,3.7391084333648905e-05,299.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223815917969,0.0,0.0,2.761675932561048e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1719055175781,0.0,0.0,3.73908260371536e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1775207519531,0.0,0.0,0.0001773635449353,287.28045654296875,294.1499938964844,294.5757141113281,289.5256042480469,295.1573181152344,295.3301696777344,284.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003604460216592,4.5528861236654445e-10,0.000360445555998,-0.0008365158573724,0.0,0.0,0.0,-0.0020330282859504,60.0,2.399317979812622,-0.0,-9.759865804426228e-09,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1864318847656,0.0,0.0,3.5507153370417655e-05,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1684265136719,0.0,0.0,3.7391084333648905e-05,299.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223815917969,0.0,0.0,2.761675932561048e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1719055175781,0.0,0.0,3.73908260371536e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1775207519531,0.0,0.0,0.0001773635449353,287.28045654296875,294.1499938964844,294.5757141113281,289.5256042480469,295.1573181152344,295.3301696777344,284.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003604460216592,4.5528861236654445e-10,0.000360445555998,-0.0008365158573724,0.0,0.0,0.0,-0.0020330282859504,60.0,2.399317979812622,-0.0,-9.759865804426228e-09,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.184326171875,0.0,0.0,4.270085628377274e-05,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1663513183594,0.0,0.0,4.496646943152882e-05,299.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22021484375,0.0,0.0,3.321187978144735e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1698303222656,0.0,0.0,4.496615656535141e-05,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1754150390625,0.0,0.0,0.0002132971712853,287.2752685546875,294.1499938964844,294.56890869140625,289.5399780273437,295.153076171875,295.3263244628906,284.8357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004733494133688,5.874706276998154e-10,0.0004733488312922,-0.0010711211943998,0.0,0.0,0.0,-0.0026634449604898,60.0,2.9215245246887207,-0.0,-1.4115140167803021e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1894226074219,0.0,0.0,9.032025263877586e-05,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1715393066406,0.0,0.0,9.511244570603594e-05,299.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254638671875,0.0,0.0,7.024930528132245e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748962402344,0.0,0.0,9.511179086985068e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.180419921875,0.0,0.0,0.0004511632141657,287.283935546875,294.1499938964844,294.5622253417969,289.5546264648437,295.1190490722656,295.2756652832031,284.8374328613281,0.0,0.0,0.0,0.0,1.0,1.0,0.0001595675566932,3.4528796488686453e-10,-0.0001595679059391,-0.0010673354845494,0.0,0.0,0.0,0.0006073152762837,60.0,3.5071051120758057,-0.0,-6.315127620837302e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669006347656,0.0,0.0,9.005550964502618e-05,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14898681640625,0.0,0.0,9.483365283813328e-05,299.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2020568847656,0.0,0.0,7.004338840488344e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1527709960937,0.0,0.0,9.4832998001948e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.15826416015625,0.0,0.0,0.0004498407943174,287.2512512207031,294.1499938964844,294.5533752441406,289.5750427246094,295.0824279785156,295.2604675292969,284.8382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000817667634692,9.97045002115726e-10,0.0008176666451618,-0.001803578925319,0.0,0.0,0.0,-0.0045998063869774,60.0,4.940256118774414,-0.0,-6.278159503381175e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1609191894531,0.0,0.0,9.012132068164648e-05,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1430358886719,0.0,0.0,9.490294905845076e-05,299.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19586181640625,0.0,0.0,7.009457476669922e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1468811035156,0.0,0.0,9.49023014982231e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1523132324219,0.0,0.0,0.0004501695220824,287.2416076660156,294.1499938964844,294.5492553710937,289.5848083496094,295.0790405273437,295.2550964355469,284.8403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008487292216159,1.1094284380064323e-09,0.0008487281156703,-0.002067974070087,0.0,0.0,0.0,-0.0048068212345242,60.0,5.39830207824707,-0.0,-6.287336873356253e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1440734863281,0.0,0.0,9.035708353621884e-05,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1264038085937,0.0,0.0,9.515121200820432e-05,299.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1785583496094,0.0,0.0,7.027794345049188e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1302490234375,0.0,0.0,9.515056444797664e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1356201171875,0.0,0.0,0.0004513472667895,287.2165832519531,294.1499938964844,294.53662109375,289.61590576171875,295.0702514648437,295.23223876953125,284.8432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009235552279278,1.47552459139888e-09,0.0009235537727363,-0.0029556129593402,0.0,0.0,0.0,-0.0053486917167901,60.0,6.321390151977539,-0.0,-6.32026768698779e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1440734863281,0.0,0.0,9.035708353621884e-05,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1264038085937,0.0,0.0,9.515121200820432e-05,299.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1785583496094,0.0,0.0,7.027794345049188e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1302490234375,0.0,0.0,9.515056444797664e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1356201171875,0.0,0.0,0.0004513472667895,287.2165832519531,294.1499938964844,294.53662109375,289.61590576171875,295.0702514648437,295.23223876953125,284.8432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009235552279278,1.47552459139888e-09,0.0009235537727363,-0.0029556129593402,0.0,0.0,0.0,-0.0053486917167901,60.0,6.321390151977539,-0.0,-6.32026768698779e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1194152832031,0.0,0.0,9.071856766240673e-05,298.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1018981933594,0.0,0.0,9.553186828270556e-05,299.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.153076171875,0.0,0.0,7.055909372866154e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1059265136719,0.0,0.0,9.553122072247788e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112365722656,0.0,0.0,0.0004531529557425,287.1803283691406,294.1499938964844,294.5240783691406,289.64776611328125,295.06072998046875,295.1996765136719,284.8463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008281554328277,1.826415352290666e-09,0.0008281536283902,-0.0039734933525323,0.0,0.0,0.0,-0.0050280261784791,60.0,6.837159156799316,-0.0,-6.370929384047487e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1194152832031,0.0,0.0,9.071856766240673e-05,298.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1018981933594,0.0,0.0,9.553186828270556e-05,299.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.153076171875,0.0,0.0,7.055909372866154e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1059265136719,0.0,0.0,9.553122072247788e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112365722656,0.0,0.0,0.0004531529557425,287.1803283691406,294.1499938964844,294.5240783691406,289.64776611328125,295.06072998046875,295.1996765136719,284.8463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008281554328277,1.826415352290666e-09,0.0008281536283902,-0.0039734933525323,0.0,0.0,0.0,-0.0050280261784791,60.0,6.837159156799316,-0.0,-6.370929384047487e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.108154296875,0.0,0.0,9.12349350983277e-05,298.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.09088134765625,0.0,0.0,9.607562242308632e-05,299.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1416320800781,0.0,0.0,7.096071931300685e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,9.607498213881628e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1000061035156,0.0,0.0,0.0004557323700282,287.1626281738281,294.1499938964844,294.511474609375,289.6801147460937,295.0499572753906,295.1552734375,284.85015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004552110622171,2.0906298914269428e-09,0.0004552089667413,-0.0050410307012498,0.0,0.0,0.0,-0.0032730435486882,60.0,6.180990695953369,-0.0,-6.443652722509796e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.108154296875,0.0,0.0,9.12349350983277e-05,298.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.09088134765625,0.0,0.0,9.607562242308632e-05,299.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1416320800781,0.0,0.0,7.096071931300685e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,9.607498213881628e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1000061035156,0.0,0.0,0.0004557323700282,287.1626281738281,294.1499938964844,294.511474609375,289.6801147460937,295.0499572753906,295.1552734375,284.85015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004552110622171,2.0906298914269428e-09,0.0004552089667413,-0.0050410307012498,0.0,0.0,0.0,-0.0032730435486882,60.0,6.180990695953369,-0.0,-6.443652722509796e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0823059082031,0.0,0.0,9.140609472524376e-05,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0650329589844,0.0,0.0,9.625585516914724e-05,299.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11480712890625,0.0,0.0,7.109384023351595e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0693359375,0.0,0.0,9.625522216083482e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07452392578125,0.0,0.0,0.0004565873532555,287.1243896484375,294.1499938964844,294.50506591796875,289.6964416503906,295.0429992675781,295.1288452148437,284.8519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00030175698339,2.1483215206785644e-09,0.0003017548297066,-0.0053461450152099,0.0,0.0,0.0,-0.0025278339162468,60.0,7.06505012512207,-0.0,-6.467848834290636e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0636901855469,0.0,0.0,9.15746932150796e-05,298.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04644775390625,0.0,0.0,9.643339581089094e-05,299.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.09552001953125,0.0,0.0,7.122496754163876e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.05096435546875,0.0,0.0,9.643276280257852e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0561218261719,0.0,0.0,0.0004574295599013,287.0962219238281,294.1499938964844,294.4985656738281,289.7128295898437,295.0343322753906,295.0986328125,284.8539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001492393930675,2.2037869307212077e-09,0.0001492371957283,-0.0056444685906171,0.0,0.0,0.0,-0.0017863264074549,60.0,7.372925281524658,-0.0,-6.49172733346859e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0426025390625,0.0,0.0,9.09211375983432e-05,298.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0255432128906,0.0,0.0,9.574515570420772e-05,299.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0738220214844,0.0,0.0,7.071664731483907e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0301513671875,0.0,0.0,9.574453724781053e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.03521728515625,0.0,0.0,0.0004541650123428,287.066162109375,294.1499938964844,294.4851989746094,289.7456359863281,295.0094299316406,295.0301208496094,284.85467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0021360944956541,3.386504410229918e-09,0.0021360910031944,-0.0067669306881725,0.0,0.0,0.0,-0.0123091926798224,60.0,7.618300914764404,-0.0,-6.399389462785622e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0426025390625,0.0,0.0,9.09211375983432e-05,298.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0255432128906,0.0,0.0,9.574515570420772e-05,299.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0738220214844,0.0,0.0,7.071664731483907e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0301513671875,0.0,0.0,9.574453724781053e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.03521728515625,0.0,0.0,0.0004541650123428,287.066162109375,294.1499938964844,294.4851989746094,289.7456359863281,295.0094299316406,295.0301208496094,284.85467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0021360944956541,3.386504410229918e-09,0.0021360910031944,-0.0067669306881725,0.0,0.0,0.0,-0.0123091926798224,60.0,7.618300914764404,-0.0,-6.399389462785622e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0938415527344,0.0,0.0,9.184015652863307e-05,298.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.07733154296875,0.0,0.0,9.671292355051264e-05,299.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.12750244140625,0.0,0.0,7.143143739085644e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0803527832031,0.0,0.0,9.671230509411544e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0854187011719,0.0,0.0,0.0004587557341437,287.1374206542969,294.1499938964844,294.4711608886719,289.77838134765625,294.8187866210937,294.82421875,284.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001080993679352,2.4902993001063582e-09,0.0001080968722817,-0.0064388122409582,0.0,0.0,0.0,-0.0017092589987441,60.0,9.523777961730955,-0.0,-6.529397467147646e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0938415527344,0.0,0.0,9.184015652863307e-05,298.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.07733154296875,0.0,0.0,9.671292355051264e-05,299.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.12750244140625,0.0,0.0,7.143143739085644e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0803527832031,0.0,0.0,9.671230509411544e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0854187011719,0.0,0.0,0.0004587557341437,287.1374206542969,294.1499938964844,294.4711608886719,289.77838134765625,294.8187866210937,294.82421875,284.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001080993679352,2.4902993001063582e-09,0.0001080968722817,-0.0064388122409582,0.0,0.0,0.0,-0.0017092589987441,60.0,9.523777961730955,-0.0,-6.529397467147646e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0357360839844,0.0,0.0,9.065174526767804e-05,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0191650390625,0.0,0.0,9.546145156491548e-05,299.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0671691894531,0.0,0.0,7.050711428746581e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.023193359375,0.0,0.0,9.546084038447587e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0281677246094,0.0,0.0,0.0004528194549493,287.05584716796875,294.1499938964844,294.45623779296875,289.810791015625,294.7911682128906,294.7703857421875,284.8592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0030422024428844,3.961202477142933e-09,0.0030421984847635,-0.0073716612532734,0.0,0.0,0.0,-0.0171250160783529,60.0,9.737154960632324,-0.0,-6.3615054557431e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
