time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135720,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0357360839844,0.0,0.0,9.065174526767804e-05,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0191650390625,0.0,0.0,9.546145156491548e-05,299.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0671691894531,0.0,0.0,7.050711428746581e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.023193359375,0.0,0.0,9.546084038447587e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0281677246094,0.0,0.0,0.0004528194549493,287.05584716796875,294.1499938964844,294.45623779296875,289.810791015625,294.7911682128906,294.7703857421875,284.8592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0030422024428844,3.961202477142933e-09,0.0030421984847635,-0.0073716612532734,0.0,0.0,0.0,-0.0171250160783529,60.0,9.737154960632324,-0.0,-6.3615054557431e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159423828125,0.0,0.0,9.162462083622812e-05,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2006530761719,0.0,0.0,9.648592094890772e-05,299.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553100585937,0.0,0.0,7.126379205146804e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2001647949219,0.0,0.0,9.648532432038336e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2052917480469,0.0,0.0,0.0004576792707666,287.3119812011719,294.1499938964844,294.4402770996094,289.8427429199219,294.45928955078125,294.38836669921875,284.8666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008156923577189,2.932573073266553e-09,0.0008156893891282,-0.0068939346820116,0.0,0.0,0.0,-0.0054661985486745,60.0,10.011590957641602,-0.0,-6.498760285467142e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159423828125,0.0,0.0,9.162462083622812e-05,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2006530761719,0.0,0.0,9.648592094890772e-05,299.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553100585937,0.0,0.0,7.126379205146804e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2001647949219,0.0,0.0,9.648532432038336e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2052917480469,0.0,0.0,0.0004576792707666,287.3119812011719,294.1499938964844,294.4402770996094,289.8427429199219,294.45928955078125,294.38836669921875,284.8666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008156923577189,2.932573073266553e-09,0.0008156893891282,-0.0068939346820116,0.0,0.0,0.0,-0.0054661985486745,60.0,10.011590957641602,-0.0,-6.498760285467142e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781311035156,0.0,0.0,9.202970250044018e-05,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16278076171875,0.0,0.0,9.691249579191208e-05,299.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159729003906,0.0,0.0,7.157885556807742e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1629638671875,0.0,0.0,9.691189916338772e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.16802978515625,0.0,0.0,0.000459702743683,287.2576599121094,294.1499938964844,294.4317932128906,289.8584289550781,294.45123291015625,294.3824768066406,284.86767578125,0.0,0.0,0.0,0.0,1.0,1.0,0.000105224607978,2.5105177936524115e-09,-0.0001052271181833,-0.0067052734084427,0.0,0.0,0.0,-0.0006461555021815,60.0,10.138497352600098,-0.0,-6.556348353115028e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17822265625,0.0,0.0,9.214993770001456e-05,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1629943847656,0.0,0.0,9.703910473035648e-05,299.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2161865234375,0.0,0.0,7.167237345129251e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630249023437,0.0,0.0,9.703851537778974e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1680603027344,0.0,0.0,0.0004603033594321,287.25518798828125,294.1499938964844,294.4230041503906,289.8739624023437,294.4352111816406,294.3652648925781,284.8715209960937,0.0,0.0,0.0,0.0,1.0,1.0,0.0002352731244172,2.528736331441905e-09,-0.0002352756564505,-0.0068832067772746,0.0,0.0,0.0,-7.240305421873927e-07,60.0,8.903346061706543,-0.0,-6.573485933358826e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1854858398437,0.0,0.0,9.164321818389e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.17047119140625,0.0,0.0,9.650549327488989e-05,299.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.223876953125,0.0,0.0,7.127825665520504e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.17010498046875,0.0,0.0,9.650491119828077e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.17510986328125,0.0,0.0,0.0004577722866088,287.2630615234375,294.1499938964844,294.408935546875,289.8970642089844,294.41192626953125,294.34197998046875,284.8741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012711876770481,3.411664950547788e-09,0.0012711843010038,-0.0076979170553386,0.0,0.0,0.0,-0.0079727172851562,60.0,7.911492347717285,-0.0,-6.50138503033304e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1253967285156,0.0,0.0,9.083376789931208e-05,298.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.110107421875,0.0,0.0,9.565310028847308e-05,299.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1612243652344,0.0,0.0,7.064868259476498e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11102294921875,0.0,0.0,9.565251821186392e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0004537289205472,287.1808776855469,294.1499938964844,294.404296875,289.9042358398437,294.4112548828125,294.3419189453125,284.8696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.003281244309619,4.425229960247634e-09,0.0032812398858368,-0.0083524622023105,0.0,0.0,0.0,-0.0185370780527591,60.0,10.201231956481934,-0.0,-6.387046624922732e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0721740722656,0.0,0.0,9.203052468365058e-05,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0569152832031,0.0,0.0,9.691333980299532e-05,299.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1059875488281,0.0,0.0,7.157948857638985e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0586242675781,0.0,0.0,9.69127577263862e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0634765625,0.0,0.0,0.0004597069637384,287.1037902832031,294.1499938964844,294.3838806152344,289.93341064453125,294.44976806640625,294.312744140625,284.87579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801232954487,3.598498832246832e-09,0.0009801196865737,-0.0084800953045487,0.0,0.0,0.0,-0.006594224832952,60.0,8.326559066772461,-0.0,-6.556448539640769e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0721740722656,0.0,0.0,9.203052468365058e-05,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0569152832031,0.0,0.0,9.691333980299532e-05,299.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1059875488281,0.0,0.0,7.157948857638985e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0586242675781,0.0,0.0,9.69127577263862e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0634765625,0.0,0.0,0.0004597069637384,287.1037902832031,294.1499938964844,294.3838806152344,289.93341064453125,294.44976806640625,294.312744140625,284.87579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801232954487,3.598498832246832e-09,0.0009801196865737,-0.0084800953045487,0.0,0.0,0.0,-0.006594224832952,60.0,8.326559066772461,-0.0,-6.556448539640769e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0567932128906,0.0,0.0,9.226501424564049e-05,298.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0417175292969,0.0,0.0,9.716026397654788e-05,299.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0902099609375,0.0,0.0,7.176186772994697e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0434265136719,0.0,0.0,9.715968189993872e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0482177734375,0.0,0.0,0.0004608783056028,287.08135986328125,294.1499938964844,294.36163330078125,289.96124267578125,294.4483337402344,294.3197021484375,284.8804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831258794292,3.891082123175238e-09,0.0009831219213083,-0.0092462105676531,0.0,0.0,0.0,-0.0067417863756418,60.0,8.167922019958496,-0.0,-6.589893075670261e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0567932128906,0.0,0.0,9.226501424564049e-05,298.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0417175292969,0.0,0.0,9.716026397654788e-05,299.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0902099609375,0.0,0.0,7.176186772994697e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0434265136719,0.0,0.0,9.715968189993872e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0482177734375,0.0,0.0,0.0004608783056028,287.08135986328125,294.1499938964844,294.36163330078125,289.96124267578125,294.4483337402344,294.3197021484375,284.8804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831258794292,3.891082123175238e-09,0.0009831219213083,-0.0092462105676531,0.0,0.0,0.0,-0.0067417863756418,60.0,8.167922019958496,-0.0,-6.589893075670261e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0414123535156,0.0,0.0,9.246830450138076e-05,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0265197753906,0.0,0.0,9.737432992551476e-05,299.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07440185546875,0.0,0.0,7.191998156486079e-05,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0281982421875,0.0,0.0,9.737376240082084e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0329284667969,0.0,0.0,0.0004618938546627,287.0590515136719,294.1499938964844,294.3373107910156,289.98748779296875,294.44647216796875,294.3226928710937,284.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852917864918,4.144298237918065e-09,0.0009852875955402,-0.0099096652120351,0.0,0.0,0.0,-0.0068673184141516,60.0,8.163490295410156,-0.0,-6.618956405191059e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0414123535156,0.0,0.0,9.246830450138076e-05,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0265197753906,0.0,0.0,9.737432992551476e-05,299.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07440185546875,0.0,0.0,7.191998156486079e-05,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0281982421875,0.0,0.0,9.737376240082084e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0329284667969,0.0,0.0,0.0004618938546627,287.0590515136719,294.1499938964844,294.3373107910156,289.98748779296875,294.44647216796875,294.3226928710937,284.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852917864918,4.144298237918065e-09,0.0009852875955402,-0.0099096652120351,0.0,0.0,0.0,-0.0068673184141516,60.0,8.163490295410156,-0.0,-6.618956405191059e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0337219238281,0.0,0.0,9.254853648599236e-05,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0189208984375,0.0,0.0,9.745881106937304e-05,299.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0665283203125,0.0,0.0,7.198238017736003e-05,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02056884765625,0.0,0.0,9.745824354467914e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0252990722656,0.0,0.0,0.0004622946435119,287.0479431152344,294.1499938964844,294.3243408203125,289.9999694824219,294.44537353515625,294.32244873046875,284.8870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861451108008,4.2442191983127495e-09,0.0009861408034339,-0.0101714665070176,0.0,0.0,0.0,-0.0069168475456535,60.0,8.17735767364502,-0.0,-6.630443039057354e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0260314941406,0.0,0.0,9.260942897526549e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0113220214844,0.0,0.0,9.752293408382684e-05,299.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0586242675781,0.0,0.0,7.202973938547075e-05,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0129699707031,0.0,0.0,9.752236655913292e-05,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01763916015625,0.0,0.0,0.0004625988367479,287.036865234375,294.1499938964844,294.31072998046875,290.0119934082031,294.44415283203125,294.3211669921875,284.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867935441434,4.320049651340696e-09,0.0009867892367765,-0.0103701474145054,0.0,0.0,0.0,-0.0069544399157166,60.0,8.193499565124512,-0.0,-6.639166372224281e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0106811523437,0.0,0.0,9.266501729143783e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.99615478515625,0.0,0.0,9.758146188687532e-05,299.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0428771972656,0.0,0.0,7.207297312561423e-05,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9977722167969,0.0,0.0,9.758090163813904e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0023803710937,0.0,0.0,0.0004628765454981,287.0148620605469,294.1499938964844,294.2817077636719,290.03448486328125,294.4413757324219,294.315673828125,284.8938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873867966234,4.3892334211648185e-09,0.0009873823728412,-0.0105514097958803,0.0,0.0,0.0,-0.0069887447170913,60.0,8.22634220123291,-0.0,-6.64713013520668e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0106811523437,0.0,0.0,9.266501729143783e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.99615478515625,0.0,0.0,9.758146188687532e-05,299.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0428771972656,0.0,0.0,7.207297312561423e-05,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9977722167969,0.0,0.0,9.758090163813904e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0023803710937,0.0,0.0,0.0004628765454981,287.0148620605469,294.1499938964844,294.2817077636719,290.03448486328125,294.4413757324219,294.315673828125,284.8938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873867966234,4.3892334211648185e-09,0.0009873823728412,-0.0105514097958803,0.0,0.0,0.0,-0.0069887447170913,60.0,8.22634220123291,-0.0,-6.64713013520668e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.995361328125,0.0,0.0,9.262311505153777e-05,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9809875488281,0.0,0.0,9.75373259279877e-05,299.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.02716064453125,0.0,0.0,7.20403841114603e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98260498046875,0.0,0.0,9.753678023116664e-05,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9871520996094,0.0,0.0,0.0004626673180609,286.99298095703125,294.1499938964844,294.25,290.0548095703125,294.4381103515625,294.3064270019531,284.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869399946182,4.336959236184157e-09,0.0009869356872513,-0.0104144485667347,0.0,0.0,0.0,-0.0069628315977752,60.0,8.254487037658691,-0.0,-6.641112548777528e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.995361328125,0.0,0.0,9.262311505153777e-05,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9809875488281,0.0,0.0,9.75373259279877e-05,299.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.02716064453125,0.0,0.0,7.20403841114603e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98260498046875,0.0,0.0,9.753678023116664e-05,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9871520996094,0.0,0.0,0.0004626673180609,286.99298095703125,294.1499938964844,294.25,290.0548095703125,294.4381103515625,294.3064270019531,284.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869399946182,4.336959236184157e-09,0.0009869356872513,-0.0104144485667347,0.0,0.0,0.0,-0.0069628315977752,60.0,8.254487037658691,-0.0,-6.641112548777528e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9800720214844,0.0,0.0,9.24993582884781e-05,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9659118652344,0.0,0.0,9.740699897520244e-05,299.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.011474609375,0.0,0.0,7.194412319222465e-05,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9674987792969,0.0,0.0,9.740645327838138e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.97198486328125,0.0,0.0,0.0004620491818059,286.9713134765625,294.1499938964844,294.2109375,290.0738525390625,294.4342956542969,294.2938842773437,284.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856217075139,4.182694635090911e-09,0.0009856176329776,-0.0100102648138999,0.0,0.0,0.0,-0.0068863616324961,60.0,8.27611255645752,-0.0,-6.623368875580128e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9800720214844,0.0,0.0,9.24993582884781e-05,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9659118652344,0.0,0.0,9.740699897520244e-05,299.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.011474609375,0.0,0.0,7.194412319222465e-05,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9674987792969,0.0,0.0,9.740645327838138e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.97198486328125,0.0,0.0,0.0004620491818059,286.9713134765625,294.1499938964844,294.2109375,290.0738525390625,294.4342956542969,294.2938842773437,284.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856217075139,4.182694635090911e-09,0.0009856176329776,-0.0100102648138999,0.0,0.0,0.0,-0.0068863616324961,60.0,8.27611255645752,-0.0,-6.623368875580128e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9648742675781,0.0,0.0,9.231271542375909e-05,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.95086669921875,0.0,0.0,9.721044625621288e-05,299.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9958801269531,0.0,0.0,7.179896056186408e-05,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9524230957031,0.0,0.0,9.720990783534944e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9568786621094,0.0,0.0,0.0004611169279087,286.9497985839844,294.1499938964844,294.1605224609375,290.0926513671875,294.42974853515625,294.2772521972656,284.9081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836318204179,3.950081595149868e-09,0.0009836278622969,-0.0094007952138781,0.0,0.0,0.0,-0.0067710420116782,60.0,8.291523933410645,-0.0,-6.59665886360017e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9648742675781,0.0,0.0,9.231271542375909e-05,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.95086669921875,0.0,0.0,9.721044625621288e-05,299.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9958801269531,0.0,0.0,7.179896056186408e-05,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9524230957031,0.0,0.0,9.720990783534944e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9568786621094,0.0,0.0,0.0004611169279087,286.9497985839844,294.1499938964844,294.1605224609375,290.0926513671875,294.42974853515625,294.2772521972656,284.9081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836318204179,3.950081595149868e-09,0.0009836278622969,-0.0094007952138781,0.0,0.0,0.0,-0.0067710420116782,60.0,8.291523933410645,-0.0,-6.59665886360017e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.957275390625,0.0,0.0,9.220524952979758e-05,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.943359375,0.0,0.0,9.709726873552428e-05,299.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9881286621094,0.0,0.0,7.171536708483472e-05,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9449462890625,0.0,0.0,9.709673759061845e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9493408203125,0.0,0.0,0.0004605801368597,286.93914794921875,294.1499938964844,294.1312866210937,290.1018371582031,294.4271545410156,294.26739501953125,284.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824862936511,3.816148286261978e-09,0.0009824825683608,-0.009049872867763,0.0,0.0,0.0,-0.0067046452313661,60.0,8.297439575195312,-0.0,-6.58130474562313e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9497375488281,0.0,0.0,9.208980191033334e-05,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9359130859375,0.0,0.0,9.697569475974888e-05,299.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803771972656,0.0,0.0,7.162557449191809e-05,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9374389648437,0.0,0.0,9.697516361484304e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9418334960937,0.0,0.0,0.0004600034735631,286.92852783203125,294.1499938964844,294.0995178222656,290.11090087890625,294.4242858886719,294.2565612792969,284.9130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098125601653,3.672273374277779e-09,0.0009812522912397,-0.008672896772623,0.0,0.0,0.0,-0.0066333203576505,60.0,8.302322387695312,-0.0,-6.564830101751795e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.93707275390625,0.0,0.0,9.189375123241916e-05,298.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.92340087890625,0.0,0.0,9.676923946244642e-05,299.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9674377441406,0.0,0.0,7.147309224819764e-05,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9249267578125,0.0,0.0,9.67687155934982e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9292907714844,0.0,0.0,0.0004590242169797,286.9108581542969,294.1499938964844,294.04071044921875,290.12567138671875,294.4188232421875,294.2362060546875,284.917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791665943339,3.427956585255742e-09,0.0009791631018742,-0.008032739162445,0.0,0.0,0.0,-0.0065122018568217,60.0,8.308865547180176,-0.0,-6.536902219522744e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9346923828125,0.0,0.0,9.185773524222896e-05,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9210205078125,0.0,0.0,9.673130261944608e-05,299.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9649658203125,0.0,0.0,7.144507981138304e-05,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92254638671875,0.0,0.0,9.673078602645546e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9268798828125,0.0,0.0,0.0004588443262036,286.9075012207031,294.1499938964844,294.0287780761719,290.12841796875,294.4176940917969,294.2320556640625,284.91802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787826566025,3.383070712459357e-09,0.0009787792805582,-0.0079151280224323,0.0,0.0,0.0,-0.0064899497665464,60.0,8.309979438781738,-0.0,-6.531777785312444e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9197082519531,0.0,0.0,9.164467337541282e-05,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9062194824219,0.0,0.0,9.650692663853988e-05,299.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9496154785156,0.0,0.0,7.127935532480478e-05,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.90771484375,0.0,0.0,9.650641732150687e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120178222656,0.0,0.0,0.0004577800573315,286.8866577148437,294.1499938964844,293.9491271972656,290.1449279785156,294.4099426269531,294.204345703125,284.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765108698047,3.117539115748968e-09,0.0009765077847987,-0.007219370920211,0.0,0.0,0.0,-0.006358309648931,60.0,8.31635570526123,-0.0,-6.501503690969912e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9197082519531,0.0,0.0,9.164467337541282e-05,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9062194824219,0.0,0.0,9.650692663853988e-05,299.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9496154785156,0.0,0.0,7.127935532480478e-05,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.90771484375,0.0,0.0,9.650641732150687e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120178222656,0.0,0.0,0.0004577800573315,286.8866577148437,294.1499938964844,293.9491271972656,290.1449279785156,294.4099426269531,294.204345703125,284.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765108698047,3.117539115748968e-09,0.0009765077847987,-0.007219370920211,0.0,0.0,0.0,-0.006358309648931,60.0,8.31635570526123,-0.0,-6.501503690969912e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9048156738281,0.0,0.0,9.148930257651956e-05,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8914794921875,0.0,0.0,9.634330490371212e-05,299.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9343566894531,0.0,0.0,7.115851622074842e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8929748535156,0.0,0.0,9.634280286263674e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.897216796875,0.0,0.0,0.0004570040327962,286.86602783203125,294.1499938964844,293.8613586425781,290.16021728515625,294.4008178710937,294.173095703125,284.92822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748548036441,2.9238964582845033e-09,0.000974851893261,-0.0067119738087058,0.0,0.0,0.0,-0.0062623126432299,60.0,8.323636054992676,-0.0,-6.479470471276727e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9048156738281,0.0,0.0,9.148930257651956e-05,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8914794921875,0.0,0.0,9.634330490371212e-05,299.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9343566894531,0.0,0.0,7.115851622074842e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8929748535156,0.0,0.0,9.634280286263674e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.897216796875,0.0,0.0,0.0004570040327962,286.86602783203125,294.1499938964844,293.8613586425781,290.16021728515625,294.4008178710937,294.173095703125,284.92822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748548036441,2.9238964582845033e-09,0.000974851893261,-0.0067119738087058,0.0,0.0,0.0,-0.0062623126432299,60.0,8.323636054992676,-0.0,-6.479470471276727e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8899841308594,0.0,0.0,9.140138718066736e-05,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8768005371094,0.0,0.0,9.625071834307164e-05,299.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9191589355469,0.0,0.0,7.109012949513271e-05,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782653808594,0.0,0.0,9.625021630199626e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8824768066406,0.0,0.0,0.0004565649142023,286.8455810546875,294.1499938964844,293.76629638671875,290.1741027832031,294.3902893066406,294.1378479003906,284.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739171364344,2.8142954633381123e-09,0.000973914284259,-0.0064247865229845,0.0,0.0,0.0,-0.0062079764902591,60.0,8.333198547363281,-0.0,-6.467016078204324e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8899841308594,0.0,0.0,9.140138718066736e-05,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8768005371094,0.0,0.0,9.625071834307164e-05,299.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9191589355469,0.0,0.0,7.109012949513271e-05,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782653808594,0.0,0.0,9.625021630199626e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8824768066406,0.0,0.0,0.0004565649142023,286.8455810546875,294.1499938964844,293.76629638671875,290.1741027832031,294.3902893066406,294.1378479003906,284.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739171364344,2.8142954633381123e-09,0.000973914284259,-0.0064247865229845,0.0,0.0,0.0,-0.0062079764902591,60.0,8.333198547363281,-0.0,-6.467016078204324e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8825988769531,0.0,0.0,9.138220048043876e-05,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8694763183594,0.0,0.0,9.623050573281944e-05,299.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9115905761719,0.0,0.0,7.107520650606602e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8709411621094,0.0,0.0,9.623001096770167e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8751220703125,0.0,0.0,0.0004564691043924,286.83544921875,294.1499938964844,293.7162780761719,290.18048095703125,294.3844299316406,294.1183776855469,284.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737130603753,2.790357722659564e-09,0.0009737102664075,-0.0063620619475841,0.0,0.0,0.0,-0.0061961128376424,60.0,8.339007377624512,-0.0,-6.464297541697307e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752136230469,0.0,0.0,9.137353481492028e-05,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8621826171875,0.0,0.0,9.622138168197124e-05,299.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.904052734375,0.0,0.0,7.106846896931529e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636474609375,0.0,0.0,9.622088691685347e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8677673339844,0.0,0.0,0.0004564258561003,286.8253173828125,294.1499938964844,293.6647644042969,290.1864013671875,294.378173828125,294.0975341796875,284.93865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736204519867,2.779532826124864e-09,0.000973617658019,-0.0063336971215903,0.0,0.0,0.0,-0.0061907460913062,60.0,8.345233917236328,-0.0,-6.463068302764441e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8605041503906,0.0,0.0,9.13567710085772e-05,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8476257324219,0.0,0.0,9.620372293284164e-05,299.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,7.105543045327067e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490905761719,0.0,0.0,9.620323544368148e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8531494140625,0.0,0.0,0.0004563421825878,286.8052673339844,294.1499938964844,293.5575866699219,290.1968994140625,294.3642272949219,294.0512390136719,284.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734411141835,2.7585858042300515e-09,0.0009734383202157,-0.0062788100913167,0.0,0.0,0.0,-0.0061803609132766,60.0,8.356644630432129,-0.0,-6.460690116227853e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8605041503906,0.0,0.0,9.13567710085772e-05,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8476257324219,0.0,0.0,9.620372293284164e-05,299.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,7.105543045327067e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490905761719,0.0,0.0,9.620323544368148e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8531494140625,0.0,0.0,0.0004563421825878,286.8052673339844,294.1499938964844,293.5575866699219,290.1968994140625,294.3642272949219,294.0512390136719,284.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734411141835,2.7585858042300515e-09,0.0009734383202157,-0.0062788100913167,0.0,0.0,0.0,-0.0061803609132766,60.0,8.356644630432129,-0.0,-6.460690116227853e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8458251953125,0.0,0.0,9.133219282375649e-05,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8331298828125,0.0,0.0,9.617783507565036e-05,299.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,7.10363092366606e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8345642089844,0.0,0.0,9.61773475864902e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8385925292969,0.0,0.0,0.0004562194226309,286.7853698730469,294.1499938964844,293.445556640625,290.2054748535156,294.34893798828125,294.0004577636719,284.9493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731788886711,2.7278979075617822e-09,0.000973176152911,-0.0061983973719179,0.0,0.0,0.0,-0.0061651486903429,60.0,8.366844177246094,-0.0,-6.457207035737157e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8458251953125,0.0,0.0,9.133219282375649e-05,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8331298828125,0.0,0.0,9.617783507565036e-05,299.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,7.10363092366606e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8345642089844,0.0,0.0,9.61773475864902e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8385925292969,0.0,0.0,0.0004562194226309,286.7853698730469,294.1499938964844,293.445556640625,290.2054748535156,294.34893798828125,294.0004577636719,284.9493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731788886711,2.7278979075617822e-09,0.000973176152911,-0.0061983973719179,0.0,0.0,0.0,-0.0061651486903429,60.0,8.366844177246094,-0.0,-6.457207035737157e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
