time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18138060,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83123779296875,0.0,0.0,9.124138159677386e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8186950683594,0.0,0.0,9.608219261281192e-05,299.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.85906982421875,0.0,0.0,7.096567424014211e-05,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8200988769531,0.0,0.0,9.6081719675567e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8240966796875,0.0,0.0,0.0004557658685371,286.7656555175781,294.1499938964844,293.3295288085937,290.2120361328125,294.3316955566406,293.9467163085937,284.9547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722109534777,2.614694016855878e-09,0.000972208334133,-0.00590176647529,0.0,0.0,0.0,-0.006109029520303,60.0,8.369897842407227,-0.0,-6.444365396873766e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83123779296875,0.0,0.0,9.124138159677386e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8186950683594,0.0,0.0,9.608219261281192e-05,299.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.85906982421875,0.0,0.0,7.096567424014211e-05,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8200988769531,0.0,0.0,9.6081719675567e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8240966796875,0.0,0.0,0.0004557658685371,286.7656555175781,294.1499938964844,293.3295288085937,290.2120361328125,294.3316955566406,293.9467163085937,284.9547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722109534777,2.614694016855878e-09,0.000972208334133,-0.00590176647529,0.0,0.0,0.0,-0.006109029520303,60.0,8.369897842407227,-0.0,-6.444365396873766e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8167419433594,0.0,0.0,9.110111568588763e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8043518066406,0.0,0.0,9.593447612132876e-05,299.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8442077636719,0.0,0.0,7.085657853167504e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.80572509765625,0.0,0.0,9.593401046004146e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8096618652344,0.0,0.0,0.0004550652520265,286.7461242675781,294.1499938964844,293.2103271484375,290.2165222167969,294.3129272460937,293.8922424316406,284.9601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707165299914,2.4398756348631423e-09,0.0009707140852697,-0.0054436814971268,0.0,0.0,0.0,-0.0060223676264286,60.0,8.36674976348877,-0.0,-6.424559728657186e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8167419433594,0.0,0.0,9.110111568588763e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8043518066406,0.0,0.0,9.593447612132876e-05,299.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8442077636719,0.0,0.0,7.085657853167504e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.80572509765625,0.0,0.0,9.593401046004146e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8096618652344,0.0,0.0,0.0004550652520265,286.7461242675781,294.1499938964844,293.2103271484375,290.2165222167969,294.3129272460937,293.8922424316406,284.9601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707165299914,2.4398756348631423e-09,0.0009707140852697,-0.0054436814971268,0.0,0.0,0.0,-0.0060223676264286,60.0,8.36674976348877,-0.0,-6.424559728657186e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8095092773437,0.0,0.0,9.102068725042044e-05,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.79718017578125,0.0,0.0,9.584978397469968e-05,299.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368225097656,0.0,0.0,7.079401984810829e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.798583984375,0.0,0.0,9.584931831341235e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.802490234375,0.0,0.0,0.0004546635318547,286.7364501953125,294.1499938964844,293.1497497558594,290.2179260253906,294.3028869628906,293.8653564453125,284.9628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698584908619,2.3396402593078847e-09,0.0009698561625555,-0.0051810299046337,0.0,0.0,0.0,-0.0059726727195084,60.0,8.36253833770752,-0.0,-6.413218045508985e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80230712890625,0.0,0.0,9.087684156838804e-05,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7900695800781,0.0,0.0,9.569829853717238e-05,299.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8294677734375,0.0,0.0,7.068214472383261e-05,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7914428710937,0.0,0.0,9.569784015184268e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7953491210937,0.0,0.0,0.0004539450164884,286.7268371582031,294.1499938964844,293.0887145996094,290.2188415527344,294.2924499511719,293.84039306640625,284.9656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683257085271,2.160392975625313e-09,0.0009683235548436,-0.0047113350592553,0.0,0.0,0.0,-0.0058838129043579,60.0,8.354866027832031,-0.0,-6.392959761569729e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7891540527344,0.0,0.0,9.060393495019524e-05,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77703857421875,0.0,0.0,9.541090548736976e-05,299.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8160095214844,0.0,0.0,7.046987593639642e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77838134765625,0.0,0.0,9.541045437799768e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7822570800781,0.0,0.0,0.0004525818221736,286.7092590332031,294.1499938964844,292.9754333496094,290.21905517578125,294.2720947265625,293.8003845214844,284.9706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654182940721,1.820323780599153e-09,0.0009654164896346,-0.0038202188443392,0.0,0.0,0.0,-0.0057152300141751,60.0,8.334760665893555,-0.0,-6.354614612291698e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7880249023437,0.0,0.0,9.058165596798062e-05,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7759094238281,0.0,0.0,9.538744780002162e-05,299.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148193359375,0.0,0.0,7.045255188131705e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7772521972656,0.0,0.0,9.538699669064954e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7810974121094,0.0,0.0,0.0004524705582298,286.707763671875,294.1499938964844,292.9655456542969,290.218994140625,294.270263671875,293.7972412109375,284.9710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651809232309,1.792565984537475e-09,0.0009651791187934,-0.0037474818527698,0.0,0.0,0.0,-0.0057014692574739,60.0,8.33281135559082,-0.0,-6.351489645339825e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738037109375,0.0,0.0,9.032199886860326e-05,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7618408203125,0.0,0.0,9.511400276096538e-05,299.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8003234863281,0.0,0.0,7.025059312582016e-05,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76318359375,0.0,0.0,9.511355892755093e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669982910156,0.0,0.0,0.0004511735751293,286.6889038085937,294.1499938964844,292.8416442871094,290.2170104980469,294.24639892578125,293.7637634277344,284.97662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624129743315,1.4689992555716452e-09,0.00096241151914,-0.0028996006585657,0.0,0.0,0.0,-0.005541059654206,60.0,8.306138038635254,-0.0,-6.31512122595268e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738037109375,0.0,0.0,9.032199886860326e-05,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7618408203125,0.0,0.0,9.511400276096538e-05,299.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8003234863281,0.0,0.0,7.025059312582016e-05,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76318359375,0.0,0.0,9.511355892755093e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669982910156,0.0,0.0,0.0004511735751293,286.6889038085937,294.1499938964844,292.8416442871094,290.2170104980469,294.24639892578125,293.7637634277344,284.97662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624129743315,1.4689992555716452e-09,0.00096241151914,-0.0028996006585657,0.0,0.0,0.0,-0.005541059654206,60.0,8.306138038635254,-0.0,-6.31512122595268e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75848388671875,0.0,0.0,9.01303646969609e-05,298.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7466125488281,0.0,0.0,9.49121968005784e-05,299.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7845764160156,0.0,0.0,7.0101537858136e-05,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.748046875,0.0,0.0,9.491175296716392e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518005371094,0.0,0.0,0.0004502163501456,286.6682434082031,294.1499938964844,292.7435607910156,290.2139892578125,294.2246398925781,293.7435607910156,284.9809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848129702731,1.254680470630376e-09,0.0009848116897046,-0.0023137584794312,0.0,0.0,0.0,-0.0055566211231052,60.0,8.403648376464844,-0.0,-6.28834797566924e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75555419921875,0.0,0.0,9.009637869894505e-05,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74371337890625,0.0,0.0,9.487640636507422e-05,299.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.78155517578125,0.0,0.0,7.007510430412367e-05,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7451171875,0.0,0.0,9.487596253165977e-05,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7488708496094,0.0,0.0,0.0004500465875025,286.66436767578125,294.1499938964844,292.7178039550781,290.2129821777344,294.2027587890625,293.7320861816406,284.982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600081248208,1.18784226899038e-09,0.00096000690246,-0.0021628458052873,0.0,0.0,0.0,-0.0054016755893826,60.0,9.135628700256348,-0.0,-6.283604392365305e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518615722656,0.0,0.0,1.9620321836555377e-05,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7401123046875,0.0,0.0,2.066127126454376e-05,299.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7778625488281,0.0,0.0,1.526028245280031e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.741455078125,0.0,0.0,2.066117485810537e-05,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74517822265625,0.0,0.0,9.800682164495812e-05,286.6551208496094,294.1499938964844,292.5948486328125,290.2069396972656,294.1845397949219,293.71173095703125,284.9876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008856488275341,9.39150646139808e-10,0.0008856478962115,-0.0015833931975066,0.0,0.0,0.0,-0.0048852609470486,60.0,6.871236801147461,-0.0,-2.9799314127387792e-09,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518615722656,0.0,0.0,1.9620321836555377e-05,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7401123046875,0.0,0.0,2.066127126454376e-05,299.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7778625488281,0.0,0.0,1.526028245280031e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.741455078125,0.0,0.0,2.066117485810537e-05,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74517822265625,0.0,0.0,9.800682164495812e-05,286.6551208496094,294.1499938964844,292.5948486328125,290.2069396972656,294.1845397949219,293.71173095703125,284.9876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008856488275341,9.39150646139808e-10,0.0008856478962115,-0.0015833931975066,0.0,0.0,0.0,-0.0048852609470486,60.0,6.871236801147461,-0.0,-2.9799314127387792e-09,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1051025390625,0.0,0.0,9.308809239882976e-05,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.094970703125,0.0,0.0,9.80268232524395e-05,299.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.14520263671875,0.0,0.0,7.24019919289276e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.088623046875,0.0,0.0,9.802637941902503e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0932922363281,0.0,0.0,0.0004649908514693,287.1575927734375,294.1499938964844,292.5339660644531,290.20318603515625,293.4430847167969,293.4327697753906,285.0010681152344,0.0,0.0,0.0,0.0,1.0,1.0,0.0078271431848406,-3.919584212752625e-09,-0.0078271394595503,0.0024772714823484,0.0,0.0,0.0,0.0411084704101085,60.0,23.02083206176757,-0.0,-6.707808353212388e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0885925292969,0.0,0.0,9.00461818673648e-05,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.07843017578125,0.0,0.0,9.482351742917672e-05,299.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1280212402344,0.0,0.0,7.003605423960835e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0724182128906,0.0,0.0,9.48230954236351e-05,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0770263671875,0.0,0.0,0.0004497959744185,287.1354064941406,294.1499938964844,292.4736328125,290.1990051269531,293.4206848144531,293.4241638183594,284.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001155688805738,2.7986751804931487e-10,0.0001155685968114,-0.0006202078657224,0.0,0.0,0.0,-0.0007460186607204,60.0,15.38006591796875,-0.0,-6.27658351959326e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0977478027344,0.0,0.0,2.1928894057055004e-05,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0877380371094,0.0,0.0,2.3092316041584127e-05,299.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1375427246094,0.0,0.0,1.705583963484969e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0814208984375,0.0,0.0,2.3092214178177528e-05,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0860595703125,0.0,0.0,0.0001095385596272,287.1476135253906,294.1499938964844,292.3549194335937,290.1893615722656,293.3795471191406,293.4087829589844,285.0014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004094952018931,4.683654020176671e-10,0.000409494707128,-0.0008218458388,0.0,0.0,0.0,-0.0022797039709985,60.0,7.16478967666626,-0.0,-3.7224250348799615e-09,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0977478027344,0.0,0.0,2.1928894057055004e-05,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0877380371094,0.0,0.0,2.3092316041584127e-05,299.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1375427246094,0.0,0.0,1.705583963484969e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0814208984375,0.0,0.0,2.3092214178177528e-05,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0860595703125,0.0,0.0,0.0001095385596272,287.1476135253906,294.1499938964844,292.3549194335937,290.1893615722656,293.3795471191406,293.4087829589844,285.0014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004094952018931,4.683654020176671e-10,0.000409494707128,-0.0008218458388,0.0,0.0,0.0,-0.0022797039709985,60.0,7.16478967666626,-0.0,-3.7224250348799615e-09,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079772949219,0.0,0.0,9.018634591484442e-05,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.198486328125,0.0,0.0,9.497111022938044e-05,299.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2520751953125,0.0,0.0,7.014506991254166e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.189697265625,0.0,0.0,9.497069549979642e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0004504962125793,287.3022766113281,294.1499938964844,292.23956298828125,290.1781311035156,293.2138061523437,293.2880554199219,285.0086364746094,0.0,0.0,0.0,0.0,1.0,1.0,0.0002231035468867,1.1368594954319632e-10,-0.000223103663302,-0.0005219859303906,0.0,0.0,0.0,0.0010315338149666,60.0,6.777234077453613,-0.0,-6.296126997540341e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079772949219,0.0,0.0,9.018634591484442e-05,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.198486328125,0.0,0.0,9.497111022938044e-05,299.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2520751953125,0.0,0.0,7.014506991254166e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.189697265625,0.0,0.0,9.497069549979642e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0004504962125793,287.3022766113281,294.1499938964844,292.23956298828125,290.1781311035156,293.2138061523437,293.2880554199219,285.0086364746094,0.0,0.0,0.0,0.0,1.0,1.0,0.0002231035468867,1.1368594954319632e-10,-0.000223103663302,-0.0005219859303906,0.0,0.0,0.0,0.0010315338149666,60.0,6.777234077453613,-0.0,-6.296126997540341e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2077941894531,0.0,0.0,2.130572829628364e-05,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1983337402344,0.0,0.0,2.2436086510424506e-05,299.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518310546875,0.0,0.0,1.6571153537370265e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1896057128906,0.0,0.0,2.243598828499671e-05,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.19451904296875,0.0,0.0,0.0001064257521647,287.30340576171875,294.1499938964844,292.1511535644531,290.16827392578125,293.1796875,293.2838439941406,285.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002258481108583,2.8277130637022196e-10,0.0002258478343719,-0.0005175628466531,0.0,0.0,0.0,-0.0012723176041617,60.0,4.748538970947266,-0.0,-3.5138614240537436e-09,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.208251953125,0.0,0.0,2.013930134125985e-05,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.19879150390625,0.0,0.0,2.1207775716902688e-05,299.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523193359375,0.0,0.0,1.5663930753362365e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1900634765625,0.0,0.0,2.1207682948443107e-05,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1949768066406,0.0,0.0,0.0001005992526188,287.3038330078125,294.1499938964844,292.1283569335937,290.16552734375,293.1786499023437,293.2840881347656,285.01318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002137188566848,2.6752605686297665e-10,0.0002137185801984,-0.0004896120517514,0.0,0.0,0.0,-0.0012039510766044,60.0,4.2767767906188965,-0.0,-3.1396458766153046e-09,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2101745605469,0.0,0.0,1.4633942555519752e-05,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2007141113281,0.0,0.0,1.5410334526677616e-05,299.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543029785156,0.0,0.0,1.1381976946722716e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1919250488281,0.0,0.0,1.5410267224069685e-05,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1968688964844,0.0,0.0,7.30990432202816e-05,287.30523681640625,294.1499938964844,292.02215576171875,290.1517944335937,293.174560546875,293.2849426269531,285.0185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559308730065,1.950301170561275e-10,0.0001559306838316,-0.0003568069078028,0.0,0.0,0.0,-0.0008783140801824,60.0,2.9318926334381104,-0.0,-1.657732839888126e-09,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2101745605469,0.0,0.0,1.4633942555519752e-05,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2007141113281,0.0,0.0,1.5410334526677616e-05,299.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543029785156,0.0,0.0,1.1381976946722716e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1919250488281,0.0,0.0,1.5410267224069685e-05,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1968688964844,0.0,0.0,7.30990432202816e-05,287.30523681640625,294.1499938964844,292.02215576171875,290.1517944335937,293.174560546875,293.2849426269531,285.0185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559308730065,1.950301170561275e-10,0.0001559306838316,-0.0003568069078028,0.0,0.0,0.0,-0.0008783140801824,60.0,2.9318926334381104,-0.0,-1.657732839888126e-09,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2107849121094,0.0,0.0,1.2019129826512652e-05,298.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2013244628906,0.0,0.0,1.265679566131439e-05,299.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25494384765625,0.0,0.0,9.348230378236622e-06,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1925354003906,0.0,0.0,1.2656740182137582e-05,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19744873046875,0.0,0.0,6.003761154715903e-05,287.30596923828125,294.1499938964844,291.9711608886719,290.14453125,293.1734313964844,293.2854309082031,285.02130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001280692522414,1.6018218695901254e-10,0.0001280690921703,-0.0002930526679847,0.0,0.0,0.0,-0.0007213774370029,60.0,2.542203426361084,-0.0,-1.118247494602542e-09,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2112731933594,0.0,0.0,9.5880423032213e-06,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2018127441406,0.0,0.0,1.009672814689111e-05,299.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25543212890625,0.0,0.0,7.457380888808984e-06,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1930236816406,0.0,0.0,1.0096684491145425e-05,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19793701171875,0.0,0.0,4.7893910959828645e-05,287.3065795898437,294.1499938964844,291.9217529296875,290.1370849609375,293.1725769042969,293.2858581542969,285.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001021644566208,1.2778197944207648e-10,0.0001021643329295,-0.0002337766782147,0.0,0.0,0.0,-0.0005754631129093,60.0,2.2020957469940186,-0.0,-7.116258693429244e-10,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117004394531,0.0,0.0,5.574505394179141e-06,298.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2022705078125,0.0,0.0,5.870256245543715e-06,299.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2558898925781,0.0,0.0,4.335734956839588e-06,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1934509277344,0.0,0.0,5.870230779692065e-06,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1983642578125,0.0,0.0,2.784560638247057e-05,287.3071594238281,294.1499938964844,291.82794189453125,290.1217041015625,293.17169189453125,293.286376953125,285.02947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.939913899055682e-05,7.429318965579411e-11,5.939906623098068e-05,-0.0001359190646326,0.0,0.0,0.0,-0.000334578246111,60.0,1.6797548532485962,-0.0,-2.4054952474372726e-10,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117004394531,0.0,0.0,5.574505394179141e-06,298.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2022705078125,0.0,0.0,5.870256245543715e-06,299.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2558898925781,0.0,0.0,4.335734956839588e-06,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1934509277344,0.0,0.0,5.870230779692065e-06,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1983642578125,0.0,0.0,2.784560638247057e-05,287.3071594238281,294.1499938964844,291.82794189453125,290.1217041015625,293.17169189453125,293.286376953125,285.02947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.939913899055682e-05,7.429318965579411e-11,5.939906623098068e-05,-0.0001359190646326,0.0,0.0,0.0,-0.000334578246111,60.0,1.6797548532485962,-0.0,-2.4054952474372726e-10,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118225097656,0.0,0.0,2.8392951207933947e-06,298.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.202392578125,0.0,0.0,2.9899315450165886e-06,299.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25604248046875,0.0,0.0,2.208344994869549e-06,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1935729980469,0.0,0.0,2.9899185847170884e-06,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.198486328125,0.0,0.0,1.4182764061843043e-05,287.3073425292969,294.1499938964844,291.7415771484375,290.1058654785156,293.17138671875,293.2865905761719,285.03485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.025425030500628e-05,3.784031768483409e-11,3.025421210622881e-05,-6.922867760295048e-05,0.0,0.0,0.0,-0.0001704134483588,60.0,1.3019973039627075,-0.0,-6.240406802415777e-11,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118225097656,0.0,0.0,2.8392951207933947e-06,298.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.202392578125,0.0,0.0,2.9899315450165886e-06,299.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25604248046875,0.0,0.0,2.208344994869549e-06,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1935729980469,0.0,0.0,2.9899185847170884e-06,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.198486328125,0.0,0.0,1.4182764061843043e-05,287.3073425292969,294.1499938964844,291.7415771484375,290.1058654785156,293.17138671875,293.2865905761719,285.03485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.025425030500628e-05,3.784031768483409e-11,3.025421210622881e-05,-6.922867760295048e-05,0.0,0.0,0.0,-0.0001704134483588,60.0,1.3019973039627075,-0.0,-6.240406802415777e-11,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118530273437,0.0,0.0,1.2466723546822325e-06,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,1.3128136515661026e-06,299.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,9.696359484223649e-07,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,1.3128078535373788e-06,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,6.227342055353802e-06,287.307373046875,294.1499938964844,291.6634826660156,290.0898132324219,293.1713256835937,293.28662109375,285.0400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3284174201544374e-05,1.6615044409751256e-11,1.3284157830639742e-05,-3.0397115551750176e-05,0.0,0.0,0.0,-7.482587534468621e-05,60.0,1.0432143211364746,-0.0,-1.2030856345879304e-11,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118530273437,0.0,0.0,1.2466723546822325e-06,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,1.3128136515661026e-06,299.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,9.696359484223649e-07,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,1.3128078535373788e-06,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,6.227342055353802e-06,287.307373046875,294.1499938964844,291.6634826660156,290.0898132324219,293.1713256835937,293.28662109375,285.0400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3284174201544374e-05,1.6615044409751256e-11,1.3284157830639742e-05,-3.0397115551750176e-05,0.0,0.0,0.0,-7.482587534468621e-05,60.0,1.0432143211364746,-0.0,-1.2030856345879304e-11,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,4.21474311451675e-07,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,4.438352902980114e-07,299.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,3.2781397862891026e-07,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,4.438333576217701e-07,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,2.1053363070677733e-06,287.3074035644531,294.1499938964844,291.5944519042969,290.0738220214844,293.1713256835937,293.28662109375,285.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-4.491002528084209e-06,5.6170927284493466e-12,4.490996616368648e-06,-1.0276468856318388e-05,0.0,0.0,0.0,-2.529651101212949e-05,60.0,0.862391471862793,-0.0,-1.3750992532146622e-12,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,4.21474311451675e-07,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,4.438352902980114e-07,299.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,3.2781397862891026e-07,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,4.438333576217701e-07,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,2.1053363070677733e-06,287.3074035644531,294.1499938964844,291.5944519042969,290.0738220214844,293.1713256835937,293.28662109375,285.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-4.491002528084209e-06,5.6170927284493466e-12,4.490996616368648e-06,-1.0276468856318388e-05,0.0,0.0,0.0,-2.529651101212949e-05,60.0,0.862391471862793,-0.0,-1.3750992532146622e-12,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.149181170807425e-07,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.2632042373516015e-07,299.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.671588591989348e-07,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.263194289753301e-07,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.0735527666838609e-06,287.3074035644531,294.1499938964844,291.5635986328125,290.0659484863281,293.1713256835937,293.28662109375,285.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.290110160174663e-06,2.864353068968151e-12,2.2901072043168824e-06,-5.240272912487853e-06,0.0,0.0,0.0,-1.2899530702270567e-05,60.0,0.797415018081665,-0.0,-3.575509029477009e-13,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,9.125010791422029e-08,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,9.60913126846208e-08,299.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,7.09724474745599e-08,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,9.609089346440669e-08,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,4.5580989649351977e-07,287.3074035644531,294.1499938964844,291.53533935546875,290.0581359863281,293.1713256835937,293.28662109375,285.0500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-9.723426046548411e-07,1.2161345064667928e-12,9.723413540996262e-07,-2.224927811766974e-06,0.0,0.0,0.0,-5.47691888641566e-06,60.0,0.7438968420028687,-0.0,-6.445529738196773e-14,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,3.502210077499512e-09,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,3.688017002900778e-09,299.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,2.723946401772536e-09,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,3.688001015689224e-09,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.7494137694029632e-08,287.3074035644531,294.1499938964844,291.4869079589844,290.0429992675781,293.1713256835937,293.28662109375,285.0547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.730569630988612e-08,4.6683861745951134e-14,3.730565012460829e-08,-8.53729247296542e-08,0.0,0.0,0.0,-2.101442078128457e-07,60.0,0.6617077589035034,-0.0,-9.494590167375975e-17,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,3.502210077499512e-09,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,3.688017002900778e-09,299.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,2.723946401772536e-09,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,3.688001015689224e-09,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.7494137694029632e-08,287.3074035644531,294.1499938964844,291.4869079589844,290.0429992675781,293.1713256835937,293.28662109375,285.0547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.730569630988612e-08,4.6683861745951134e-14,3.730565012460829e-08,-8.53729247296542e-08,0.0,0.0,0.0,-2.101442078128457e-07,60.0,0.6617077589035034,-0.0,-9.494590167375975e-17,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,-7.93363541529146e-10,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,-8.35454816439096e-10,299.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,-6.170617350420571e-10,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,-8.35451152703115e-10,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,-3.962986383498901e-09,287.3074035644531,294.1499938964844,291.45001220703125,290.028564453125,293.1713256835937,293.28662109375,285.0592041015625,0.0,0.0,0.0,0.0,1.0,1.0,8.378173710354986e-09,-1.0476792976460252e-14,-8.378163940392369e-09,1.921963566076101e-08,0.0,0.0,0.0,4.71918610855937e-08,60.0,0.6013106107711792,-0.0,-4.87232541850885e-18,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
