time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140400,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,-7.93363541529146e-10,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,-8.35454816439096e-10,299.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,-6.170617350420571e-10,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,-8.35451152703115e-10,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,-3.962986383498901e-09,287.3074035644531,294.1499938964844,291.45001220703125,290.028564453125,293.1713256835937,293.28662109375,285.0592041015625,0.0,0.0,0.0,0.0,1.0,1.0,8.378173710354986e-09,-1.0476792976460252e-14,-8.378163940392369e-09,1.921963566076101e-08,0.0,0.0,0.0,4.71918610855937e-08,60.0,0.6013106107711792,-0.0,-4.87232541850885e-18,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,9.414955620679064e-11,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,9.914458837245732e-11,299.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,7.322757678007719e-11,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,9.914415816103528e-11,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,4.702931377664753e-10,287.3074035644531,294.1499938964844,291.4195251464844,290.013671875,293.1713256835937,293.28662109375,285.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0243036419055331e-09,1.2968352884544748e-15,1.0243023096379034e-09,-2.330974968600685e-09,0.0,0.0,0.0,-5.77711034566164e-09,60.0,0.5520036816596985,-0.0,-6.861647358060628e-20,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,9.414955620679064e-11,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,9.914458837245732e-11,299.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,7.322757678007719e-11,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,9.914415816103528e-11,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,4.702931377664753e-10,287.3074035644531,294.1499938964844,291.4195251464844,290.013671875,293.1713256835937,293.28662109375,285.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0243036419055331e-09,1.2968352884544748e-15,1.0243023096379034e-09,-2.330974968600685e-09,0.0,0.0,0.0,-5.77711034566164e-09,60.0,0.5520036816596985,-0.0,-6.861647358060628e-20,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,-5.116823631468037e-12,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,-5.388292676627993e-12,299.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,-3.9797596641799604e-12,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,-5.388269257861067e-12,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,-2.5559410490871848e-11,287.3074035644531,294.1499938964844,291.3898620605469,289.9969787597656,293.1713256835937,293.28662109375,285.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,5.331394006824475e-11,-7.825912100227852e-17,-5.3313860270964846e-11,1.2199248555777586e-10,0.0,0.0,0.0,2.9103830456733704e-10,60.0,0.5092079043388367,-0.0,-2.0267154368383882e-22,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,-5.116823631468037e-12,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,-5.388292676627993e-12,299.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,-3.9797596641799604e-12,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,-5.388269257861067e-12,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,-2.5559410490871848e-11,287.3074035644531,294.1499938964844,291.3898620605469,289.9969787597656,293.1713256835937,293.28662109375,285.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,5.331394006824475e-11,-7.825912100227852e-17,-5.3313860270964846e-11,1.2199248555777586e-10,0.0,0.0,0.0,2.9103830456733704e-10,60.0,0.5092079043388367,-0.0,-2.0267154368383882e-22,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,-2.302570677528704e-12,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,-2.4247316394304663e-12,299.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,-1.7908917621448084e-12,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,-2.4247212310896105e-12,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,-1.150173446068381e-11,287.3074035644531,294.1499938964844,291.3753356933594,289.988037109375,293.1713256835937,293.28662109375,285.06939697265625,0.0,0.0,0.0,0.0,1.0,1.0,1.940458904670095e-11,-3.688002628168905e-17,-1.940455261750796e-11,4.711549206337651e-11,0.0,0.0,0.0,1.1641532182693479e-10,60.0,0.4902444183826446,-0.0,-4.104098715421524e-23,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,-7.675235772462707e-13,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,-8.082439340202648e-13,299.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,-5.969639387849723e-13,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,-8.082404103632035e-13,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,-3.8339114868946026e-12,287.3074035644531,294.1499938964844,291.3609924316406,289.97869873046875,293.1713256835937,293.28662109375,285.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,1.177201218449664e-11,6.974971386323729e-18,-1.1772019123390542e-11,2.4015719968240035e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,0.4723338186740875,-0.0,-4.560109464673664e-24,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,291.3329772949219,289.95904541015625,293.1713256835937,293.28662109375,285.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,3.972467754048692e-12,-1.535591489469364e-17,-3.972452141537408e-12,5.960318176512214e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4384380578994751,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,291.3329772949219,289.95904541015625,293.1713256835937,293.28662109375,285.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,3.972467754048692e-12,-1.535591489469364e-17,-3.972452141537408e-12,5.960318176512214e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4384380578994751,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,291.3057861328125,289.93817138671875,293.1713256835937,293.28662109375,285.0782775878906,0.0,0.0,0.0,0.0,1.0,1.0,4.028124622051932e-12,-1.4737501433859198e-17,-4.028109876902386e-12,4.278841603949646e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4071391224861145,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,291.3057861328125,289.93817138671875,293.1713256835937,293.28662109375,285.0782775878906,0.0,0.0,0.0,0.0,1.0,1.0,4.028124622051932e-12,-1.4737501433859198e-17,-4.028109876902386e-12,4.278841603949646e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4071391224861145,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,291.27947998046875,289.916259765625,293.1713256835937,293.28662109375,285.0813903808594,0.0,0.0,0.0,0.0,1.0,1.0,1.3726187070642326e-12,-1.207776834864394e-17,-1.3726065639999008e-12,-5.813920986351764e-14,0.0,0.0,0.0,0.0,60.0,0.3800028562545776,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,291.27947998046875,289.916259765625,293.1713256835937,293.28662109375,285.0813903808594,0.0,0.0,0.0,0.0,1.0,1.0,1.3726187070642326e-12,-1.207776834864394e-17,-1.3726065639999008e-12,-5.813920986351764e-14,0.0,0.0,0.0,0.0,60.0,0.3800028562545776,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,291.2540588378906,289.8935241699219,293.1713256835937,293.28662109375,285.0843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.065486135791696e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.3553664684295654,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,291.2540588378906,289.8935241699219,293.1713256835937,293.28662109375,285.0843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.065486135791696e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.3553664684295654,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,291.2416687011719,289.88189697265625,293.1713256835937,293.28662109375,285.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,1.316961513800341e-12,-1.2696180982297769e-17,-1.3169487202147057e-12,1.623337423685423e-12,0.0,0.0,0.0,0.0,60.0,0.344137966632843,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,291.2295227050781,289.8701171875,293.1713256835937,293.28662109375,285.0870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.0654862185097573e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.3333506882190704,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,-2.5584119241542373e-13,298.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,-2.694146446734214e-13,299.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,-1.9898797507748173e-13,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,-2.69413479156086e-13,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,-1.277970459491462e-12,287.3074035644531,294.1499938964844,291.2059020996094,289.8462219238281,293.1713256835937,293.28662109375,285.08953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.105365353224144e-12,-8.613541733536147e-18,4.105373593160655e-12,-3.687670828422807e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3126483857631683,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,-2.5584119241542373e-13,298.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,-2.694146446734214e-13,299.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,-1.9898797507748173e-13,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,-2.69413479156086e-13,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,-1.277970459491462e-12,287.3074035644531,294.1499938964844,291.2059020996094,289.8462219238281,293.1713256835937,293.28662109375,285.08953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.105365353224144e-12,-8.613541733536147e-18,4.105373593160655e-12,-3.687670828422807e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3126483857631683,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,291.1831970214844,289.822021484375,293.1713256835937,293.28662109375,285.0919494628906,0.0,0.0,0.0,0.0,1.0,1.0,1.316961513800341e-12,-1.2696180982297769e-17,-1.3169487202147057e-12,1.623337423685423e-12,0.0,0.0,0.0,0.0,60.0,0.2936477363109588,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,291.1831970214844,289.822021484375,293.1713256835937,293.28662109375,285.0919494628906,0.0,0.0,0.0,0.0,1.0,1.0,1.316961513800341e-12,-1.2696180982297769e-17,-1.3169487202147057e-12,1.623337423685423e-12,0.0,0.0,0.0,0.0,60.0,0.2936477363109588,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,291.16143798828125,289.7977294921875,293.1713256835937,293.28662109375,285.0941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.065486135791696e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.2762158513069153,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,291.16143798828125,289.7977294921875,293.1713256835937,293.28662109375,285.0941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.065486135791696e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.2762158513069153,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,291.1406555175781,289.7734680175781,293.1713256835937,293.28662109375,285.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,1.316961513800341e-12,-1.2696180982297769e-17,-1.3169487202147057e-12,1.623337423685423e-12,0.0,0.0,0.0,0.0,60.0,0.2602630853652954,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,291.1406555175781,289.7734680175781,293.1713256835937,293.28662109375,285.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,1.316961513800341e-12,-1.2696180982297769e-17,-1.3169487202147057e-12,1.623337423685423e-12,0.0,0.0,0.0,0.0,60.0,0.2602630853652954,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,291.1306457519531,289.76141357421875,293.1713256835937,293.28662109375,285.09716796875,0.0,0.0,0.0,0.0,1.0,1.0,1.3726187070642326e-12,-1.207776834864394e-17,-1.3726065639999008e-12,-5.813920986351764e-14,0.0,0.0,0.0,0.0,60.0,0.2529513537883758,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,5.116823848308479e-13,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,5.388292893468427e-13,299.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,3.9797595015496345e-13,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,5.38826958312172e-13,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,2.555940918982924e-12,287.3074035644531,294.1499938964844,291.120849609375,289.7494506835937,293.1713256835937,293.28662109375,285.0981140136719,0.0,0.0,0.0,0.0,1.0,1.0,4.083781923736041e-12,-1.41190846643023e-17,-4.083768045948233e-12,2.597364814546644e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.245847463607788,-0.0,-2.0267154052839512e-24,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,291.10205078125,289.725830078125,293.1713256835937,293.28662109375,285.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,1.316961513800341e-12,-1.2696180155117158e-17,-1.3169487202147057e-12,1.623337423685423e-12,0.0,0.0,0.0,0.0,60.0,0.2318063080310821,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,291.10205078125,289.725830078125,293.1713256835937,293.28662109375,285.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,1.316961513800341e-12,-1.2696180155117158e-17,-1.3169487202147057e-12,1.623337423685423e-12,0.0,0.0,0.0,0.0,60.0,0.2318063080310821,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,291.0842590332031,289.7027893066406,293.1713256835937,293.28662109375,285.1018371582031,0.0,0.0,0.0,0.0,1.0,1.0,1.3726187070642326e-12,-1.2077766694282717e-17,-1.3726065639999008e-12,-5.813920986351764e-14,0.0,0.0,0.0,0.0,60.0,0.2172841429710388,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,291.0842590332031,289.7027893066406,293.1713256835937,293.28662109375,285.1018371582031,0.0,0.0,0.0,0.0,1.0,1.0,1.3726187070642326e-12,-1.2077766694282717e-17,-1.3726065639999008e-12,-5.813920986351764e-14,0.0,0.0,0.0,0.0,60.0,0.2172841429710388,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,291.0675048828125,289.6805419921875,293.1713256835937,293.28662109375,285.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,1.316961513800341e-12,-1.2696180155117158e-17,-1.3169487202147057e-12,1.623337423685423e-12,0.0,0.0,0.0,0.0,60.0,0.2030297368764877,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,291.0675048828125,289.6805419921875,293.1713256835937,293.28662109375,285.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,1.316961513800341e-12,-1.2696180155117158e-17,-1.3169487202147057e-12,1.623337423685423e-12,0.0,0.0,0.0,0.0,60.0,0.2030297368764877,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,291.0517578125,289.6592102050781,293.1713256835937,293.28662109375,285.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3385446180277929e-12,-1.0036447897082514e-17,1.3385547011079968e-12,-2.713643329141369e-12,0.0,0.0,0.0,0.0,60.0,0.1897050440311432,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,291.0517578125,289.6592102050781,293.1713256835937,293.28662109375,285.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3385446180277929e-12,-1.0036447897082514e-17,1.3385547011079968e-12,-2.713643329141369e-12,0.0,0.0,0.0,0.0,60.0,0.1897050440311432,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,291.0443115234375,289.6489562988281,293.1713256835937,293.28662109375,285.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.049708051540035e-12,-7.995128272701702e-18,4.049715857795677e-12,-5.369147400985375e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1833316534757614,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,291.037109375,289.6390075683594,293.1713256835937,293.28662109375,285.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,4.028124622051932e-12,-1.473749977949797e-17,-4.028109876902386e-12,4.278841603949646e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1772012114524841,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,291.0235290527344,289.6200866699219,293.1713256835937,293.28662109375,285.10870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3385446180277929e-12,-1.0036447897082514e-17,1.3385547011079968e-12,-2.713643329141369e-12,0.0,0.0,0.0,0.0,60.0,0.1656262874603271,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,291.0235290527344,289.6200866699219,293.1713256835937,293.28662109375,285.10870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3385446180277929e-12,-1.0036447897082514e-17,1.3385547011079968e-12,-2.713643329141369e-12,0.0,0.0,0.0,0.0,60.0,0.1656262874603271,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,291.01104736328125,289.6026611328125,293.1713256835937,293.28662109375,285.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,1.3726187070642326e-12,-1.2077767521463326e-17,-1.3726065639999008e-12,-5.813920986351764e-14,0.0,0.0,0.0,0.0,60.0,0.1549037545919418,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
