time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142800,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,291.01104736328125,289.6026611328125,293.1713256835937,293.28662109375,285.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,1.3726187070642326e-12,-1.2077767521463326e-17,-1.3726065639999008e-12,-5.813920986351764e-14,0.0,0.0,0.0,0.0,60.0,0.1549037545919418,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,-2.5584119241542373e-13,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,-2.694146446734214e-13,299.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,-1.9898797507748173e-13,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,-2.69413479156086e-13,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,-1.277970459491462e-12,287.3074035644531,294.1499938964844,290.9996643066406,289.5868530273437,293.1713256835937,293.28662109375,285.1115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-4.105365353224144e-12,-8.613541733536147e-18,4.105373593160655e-12,-3.687670828422807e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1449505984783172,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,-2.5584119241542373e-13,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,-2.694146446734214e-13,299.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,-1.9898797507748173e-13,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,-2.69413479156086e-13,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,-1.277970459491462e-12,287.3074035644531,294.1499938964844,290.9996643066406,289.5868530273437,293.1713256835937,293.28662109375,285.1115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-4.105365353224144e-12,-8.613541733536147e-18,4.105373593160655e-12,-3.687670828422807e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1449505984783172,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,290.9894104003906,289.5729064941406,293.1713256835937,293.28662109375,285.1128234863281,0.0,0.0,0.0,0.0,1.0,1.0,4.028124622051932e-12,-1.473749977949797e-17,-4.028109876902386e-12,4.278841603949646e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1357166022062301,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,290.9894104003906,289.5729064941406,293.1713256835937,293.28662109375,285.1128234863281,0.0,0.0,0.0,0.0,1.0,1.0,4.028124622051932e-12,-1.473749977949797e-17,-4.028109876902386e-12,4.278841603949646e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1357166022062301,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.9847106933594,289.566650390625,293.1713256835937,293.28662109375,285.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.049708051540035e-12,-7.995128272701702e-18,4.049715857795677e-12,-5.369147400985375e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1314590126276016,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,290.9803161621094,289.5609130859375,293.1713256835937,293.28662109375,285.1139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3385446180277929e-12,-1.0036447897082514e-17,1.3385547011079968e-12,-2.713643329141369e-12,0.0,0.0,0.0,0.0,60.0,0.127362921833992,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,290.9723815917969,289.5511169433594,293.1713256835937,293.28662109375,285.1150817871094,0.0,0.0,0.0,0.0,1.0,1.0,1.3726187070642326e-12,-1.2077767521463326e-17,-1.3726065639999008e-12,-5.813920986351764e-14,0.0,0.0,0.0,0.0,60.0,0.1194778755307197,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,290.9723815917969,289.5511169433594,293.1713256835937,293.28662109375,285.1150817871094,0.0,0.0,0.0,0.0,1.0,1.0,1.3726187070642326e-12,-1.2077767521463326e-17,-1.3726065639999008e-12,-5.813920986351764e-14,0.0,0.0,0.0,0.0,60.0,0.1194778755307197,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,290.9656066894531,289.5436706542969,293.1713256835937,293.28662109375,285.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,4.028124622051932e-12,-1.4737501433859198e-17,-4.028109876902386e-12,4.278841603949646e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1122121661901474,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,290.9656066894531,289.5436706542969,293.1713256835937,293.28662109375,285.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,4.028124622051932e-12,-1.4737501433859198e-17,-4.028109876902386e-12,4.278841603949646e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1122121661901474,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,290.96002197265625,289.5387268066406,293.1713256835937,293.28662109375,285.1170349121094,0.0,0.0,0.0,0.0,1.0,1.0,1.3726187070642326e-12,-1.2077767521463326e-17,-1.3726065639999008e-12,-5.813920986351764e-14,0.0,0.0,0.0,0.0,60.0,0.1054378971457481,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,290.96002197265625,289.5387268066406,293.1713256835937,293.28662109375,285.1170349121094,0.0,0.0,0.0,0.0,1.0,1.0,1.3726187070642326e-12,-1.2077767521463326e-17,-1.3726065639999008e-12,-5.813920986351764e-14,0.0,0.0,0.0,0.0,60.0,0.1054378971457481,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.9556579589844,289.5364990234375,293.1713256835937,293.28662109375,285.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,1.316961513800341e-12,-1.2696180982297769e-17,-1.3169487202147057e-12,1.623337423685423e-12,0.0,0.0,0.0,0.0,60.0,0.0990692898631095,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.9556579589844,289.5364990234375,293.1713256835937,293.28662109375,285.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,1.316961513800341e-12,-1.2696180982297769e-17,-1.3169487202147057e-12,1.623337423685423e-12,0.0,0.0,0.0,0.0,60.0,0.0990692898631095,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.9539489746094,289.5364685058594,293.1713256835937,293.28662109375,285.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.065486135791696e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.0960772633552551,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.9525146484375,289.53717041015625,293.1713256835937,293.28662109375,285.1187744140625,0.0,0.0,0.0,0.0,1.0,1.0,1.316961513800341e-12,-1.2696181809478385e-17,-1.3169487202147057e-12,1.623337423685423e-12,0.0,0.0,0.0,0.0,60.0,0.0931748077273368,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,290.9506225585937,289.5408630371094,293.1713256835937,293.28662109375,285.1195678710937,0.0,0.0,0.0,0.0,1.0,1.0,1.3726187070642326e-12,-1.207776834864394e-17,-1.3726065639999008e-12,-5.813920986351764e-14,0.0,0.0,0.0,0.0,60.0,0.0875108018517494,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,290.9506225585937,289.5408630371094,293.1713256835937,293.28662109375,285.1195678710937,0.0,0.0,0.0,0.0,1.0,1.0,1.3726187070642326e-12,-1.207776834864394e-17,-1.3726065639999008e-12,-5.813920986351764e-14,0.0,0.0,0.0,0.0,60.0,0.0875108018517494,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,290.95001220703125,289.5477905273437,293.1713256835937,293.28662109375,285.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,1.3726187070642326e-12,-1.207776834864394e-17,-1.3726065639999008e-12,-5.813920986351764e-14,0.0,0.0,0.0,0.0,60.0,0.0822146236896514,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,290.95001220703125,289.5477905273437,293.1713256835937,293.28662109375,285.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,1.3726187070642326e-12,-1.207776834864394e-17,-1.3726065639999008e-12,-5.813920986351764e-14,0.0,0.0,0.0,0.0,60.0,0.0822146236896514,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.55670166015625,293.1713256835937,293.28662109375,285.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.0654862185097573e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.0772583112120628,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.55670166015625,293.1713256835937,293.28662109375,285.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.0654862185097573e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.0772583112120628,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.566162109375,293.1713256835937,293.28662109375,285.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,1.316961513800341e-12,-1.2696182636658997e-17,-1.3169487202147057e-12,1.623337423685423e-12,0.0,0.0,0.0,0.0,60.0,0.0727259442210197,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.566162109375,293.1713256835937,293.28662109375,285.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,1.316961513800341e-12,-1.2696182636658997e-17,-1.3169487202147057e-12,1.623337423685423e-12,0.0,0.0,0.0,0.0,60.0,0.0727259442210197,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.5710754394531,293.1713256835937,293.28662109375,285.1219482421875,0.0,0.0,0.0,0.0,1.0,1.0,1.316961513800341e-12,-1.2696181809478385e-17,-1.3169487202147057e-12,1.623337423685423e-12,0.0,0.0,0.0,0.0,60.0,0.070624254643917,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,290.95001220703125,289.5761108398437,293.1713256835937,293.28662109375,285.12225341796875,0.0,0.0,0.0,0.0,1.0,1.0,1.3726187070642326e-12,-1.2077769175824553e-17,-1.3726065639999008e-12,-5.813920986351764e-14,0.0,0.0,0.0,0.0,60.0,0.0685879215598106,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.5865478515625,293.1713256835937,293.28662109375,285.122802734375,0.0,0.0,0.0,0.0,1.0,1.0,1.316961513800341e-12,-1.2696182636658997e-17,-1.3169487202147057e-12,1.623337423685423e-12,0.0,0.0,0.0,0.0,60.0,0.0646419674158096,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.5865478515625,293.1713256835937,293.28662109375,285.122802734375,0.0,0.0,0.0,0.0,1.0,1.0,1.316961513800341e-12,-1.2696182636658997e-17,-1.3169487202147057e-12,1.623337423685423e-12,0.0,0.0,0.0,0.0,60.0,0.0646419674158096,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,290.95001220703125,289.597412109375,293.1713256835937,293.28662109375,285.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,4.028124622051932e-12,-1.473750308822042e-17,-4.028109876902386e-12,4.278841603949646e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0609539300203323,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,290.95001220703125,289.597412109375,293.1713256835937,293.28662109375,285.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,4.028124622051932e-12,-1.473750308822042e-17,-4.028109876902386e-12,4.278841603949646e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0609539300203323,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.6086730957031,293.1713256835937,293.28662109375,285.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.0654863012278185e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.0575244165956974,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.6086730957031,293.1713256835937,293.28662109375,285.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.0654863012278185e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.0575244165956974,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,290.95001220703125,289.6202392578125,293.1713256835937,293.28662109375,285.1242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3385446180277929e-12,-1.0036450378624352e-17,1.3385547011079968e-12,-2.713643329141369e-12,0.0,0.0,0.0,0.0,60.0,0.0542806014418602,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,290.95001220703125,289.6202392578125,293.1713256835937,293.28662109375,285.1242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3385446180277929e-12,-1.0036450378624352e-17,1.3385547011079968e-12,-2.713643329141369e-12,0.0,0.0,0.0,0.0,60.0,0.0542806014418602,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.6261291503906,293.1713256835937,293.28662109375,285.12451171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.049708051540035e-12,-7.995129927062927e-18,4.049715857795677e-12,-5.369147400985375e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0527640059590339,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.6321105957031,293.1713256835937,293.28662109375,285.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-4.049708051540035e-12,-7.995129099882315e-18,4.049715857795677e-12,-5.369147400985375e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0512845590710639,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,290.95001220703125,289.6441955566406,293.1713256835937,293.28662109375,285.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.3726187070642326e-12,-1.2077769175824553e-17,-1.3726065639999008e-12,-5.813920986351764e-14,0.0,0.0,0.0,0.0,60.0,0.0484150163829326,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,290.95001220703125,289.6441955566406,293.1713256835937,293.28662109375,285.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.3726187070642326e-12,-1.2077769175824553e-17,-1.3726065639999008e-12,-5.813920986351764e-14,0.0,0.0,0.0,0.0,60.0,0.0484150163829326,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.6565246582031,293.1713256835937,293.28662109375,285.1255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.0654863012278185e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.0457306206226348,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
