time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18145200,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.6565246582031,293.1713256835937,293.28662109375,285.1255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.0654863012278185e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.0457306206226348,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.66900634765625,293.1713256835937,293.28662109375,285.1258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.0654863012278185e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.0432217679917812,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.66900634765625,293.1713256835937,293.28662109375,285.1258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.0654863012278185e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.0432217679917812,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.6815795898437,293.1713256835937,293.28662109375,285.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.0654863012278185e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.0408777482807636,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.6815795898437,293.1713256835937,293.28662109375,285.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.0654863012278185e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.0408777482807636,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,290.95001220703125,289.6878967285156,293.1713256835937,293.28662109375,285.1263427734375,0.0,0.0,0.0,0.0,1.0,1.0,4.028124622051932e-12,-1.4737501433859198e-17,-4.028109876902386e-12,4.278841603949646e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.039798941463232,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.6942443847656,293.1713256835937,293.28662109375,285.1264953613281,0.0,0.0,0.0,0.0,1.0,1.0,1.316961513800341e-12,-1.2696182636658997e-17,-1.3169487202147057e-12,1.623337423685423e-12,0.0,0.0,0.0,0.0,60.0,0.0387528948485851,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.7069091796875,293.1713256835937,293.28662109375,285.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,1.316961513800341e-12,-1.2696182636658997e-17,-1.3169487202147057e-12,1.623337423685423e-12,0.0,0.0,0.0,0.0,60.0,0.0367261804640293,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.7069091796875,293.1713256835937,293.28662109375,285.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,1.316961513800341e-12,-1.2696182636658997e-17,-1.3169487202147057e-12,1.623337423685423e-12,0.0,0.0,0.0,0.0,60.0,0.0367261804640293,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,290.95001220703125,289.7195739746094,293.1713256835937,293.28662109375,285.1270751953125,0.0,0.0,0.0,0.0,1.0,1.0,1.3726187070642326e-12,-1.2077770003005165e-17,-1.3726065639999008e-12,-5.813920986351764e-14,0.0,0.0,0.0,0.0,60.0,0.0347221493721008,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,290.95001220703125,289.7195739746094,293.1713256835937,293.28662109375,285.1270751953125,0.0,0.0,0.0,0.0,1.0,1.0,1.3726187070642326e-12,-1.2077770003005165e-17,-1.3726065639999008e-12,-5.813920986351764e-14,0.0,0.0,0.0,0.0,60.0,0.0347221493721008,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,290.95001220703125,289.732177734375,293.1713256835937,293.28662109375,285.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,4.028124622051932e-12,-1.473750308822042e-17,-4.028109876902386e-12,4.278841603949646e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0330491736531257,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,290.95001220703125,289.732177734375,293.1713256835937,293.28662109375,285.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,4.028124622051932e-12,-1.473750308822042e-17,-4.028109876902386e-12,4.278841603949646e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0330491736531257,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.7446594238281,293.1713256835937,293.28662109375,285.1275634765625,0.0,0.0,0.0,0.0,1.0,1.0,1.316961513800341e-12,-1.2696183463839608e-17,-1.3169487202147057e-12,1.623337423685423e-12,0.0,0.0,0.0,0.0,60.0,0.0314579904079437,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.7446594238281,293.1713256835937,293.28662109375,285.1275634765625,0.0,0.0,0.0,0.0,1.0,1.0,1.316961513800341e-12,-1.2696183463839608e-17,-1.3169487202147057e-12,1.623337423685423e-12,0.0,0.0,0.0,0.0,60.0,0.0314579904079437,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.7508544921875,293.1713256835937,293.28662109375,285.1276550292969,0.0,0.0,0.0,0.0,1.0,1.0,1.316961513800341e-12,-1.2696184291020219e-17,-1.3169487202147057e-12,1.623337423685423e-12,0.0,0.0,0.0,0.0,60.0,0.0306217614561319,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,290.95001220703125,289.75701904296875,293.1713256835937,293.28662109375,285.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,4.028124622051932e-12,-1.473750308822042e-17,-4.028109876902386e-12,4.278841603949646e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.029797039926052,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.7691650390625,293.1713256835937,293.28662109375,285.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,1.316961513800341e-12,-1.2696184291020219e-17,-1.3169487202147057e-12,1.623337423685423e-12,0.0,0.0,0.0,0.0,60.0,0.0282000415027141,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.7691650390625,293.1713256835937,293.28662109375,285.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,1.316961513800341e-12,-1.2696184291020219e-17,-1.3169487202147057e-12,1.623337423685423e-12,0.0,0.0,0.0,0.0,60.0,0.0282000415027141,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,290.95001220703125,289.78106689453125,293.1713256835937,293.28662109375,285.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,4.028124622051932e-12,-1.4737504742581645e-17,-4.028109876902386e-12,4.278841603949646e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0266493521630764,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,290.95001220703125,289.78106689453125,293.1713256835937,293.28662109375,285.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,4.028124622051932e-12,-1.4737504742581645e-17,-4.028109876902386e-12,4.278841603949646e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0266493521630764,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.792724609375,293.1713256835937,293.28662109375,285.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.065486549382002e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.0251905173063278,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.792724609375,293.1713256835937,293.28662109375,285.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.065486549382002e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.0251905173063278,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.8040466308594,293.1713256835937,293.28662109375,285.128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.065486549382002e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.023777037858963,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.8040466308594,293.1713256835937,293.28662109375,285.128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.065486549382002e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.023777037858963,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.8095703125,293.1713256835937,293.28662109375,285.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.065486549382002e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.0231205523014068,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,290.95001220703125,289.8149719238281,293.1713256835937,293.28662109375,285.1288452148437,0.0,0.0,0.0,0.0,1.0,1.0,4.028124622051932e-12,-1.4737504742581645e-17,-4.028109876902386e-12,4.278841603949646e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0224783066660165,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.8255310058594,293.1713256835937,293.28662109375,285.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,1.316961513800341e-12,-1.2696185945381449e-17,-1.3169487202147057e-12,1.623337423685423e-12,0.0,0.0,0.0,0.0,60.0,0.0212190821766853,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.8255310058594,293.1713256835937,293.28662109375,285.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,1.316961513800341e-12,-1.2696185945381449e-17,-1.3169487202147057e-12,1.623337423685423e-12,0.0,0.0,0.0,0.0,60.0,0.0212190821766853,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.8356018066406,293.1713256835937,293.28662109375,285.1291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.065486549382002e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.0200029797852039,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.8356018066406,293.1713256835937,293.28662109375,285.1291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.065486549382002e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.0200029797852039,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,290.95001220703125,289.84521484375,293.1713256835937,293.28662109375,285.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,4.028124622051932e-12,-1.4737504742581645e-17,-4.028109876902386e-12,4.278841603949646e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0188593044877052,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,290.95001220703125,289.84521484375,293.1713256835937,293.28662109375,285.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,4.028124622051932e-12,-1.4737504742581645e-17,-4.028109876902386e-12,4.278841603949646e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0188593044877052,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,290.95001220703125,289.854248046875,293.1713256835937,293.28662109375,285.1295166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3726187070642326e-12,-1.2077772484547005e-17,-1.3726065639999008e-12,-5.813920986351764e-14,0.0,0.0,0.0,0.0,60.0,0.0178023129701614,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,290.95001220703125,289.854248046875,293.1713256835937,293.28662109375,285.1295166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3726187070642326e-12,-1.2077772484547005e-17,-1.3726065639999008e-12,-5.813920986351764e-14,0.0,0.0,0.0,0.0,60.0,0.0178023129701614,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.85858154296875,293.1712951660156,293.28662109375,285.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,1.316961513800341e-12,-1.2696185945381449e-17,-1.3169487202147057e-12,1.623337423685423e-12,0.0,0.0,0.0,0.0,60.0,0.0172986052930355,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.8627319335937,293.1713256835937,293.28662109375,285.129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.0654867148181248e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.0167967043817043,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.8705749511719,293.1713256835937,293.28662109375,285.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.0654867148181248e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.0158225242048501,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.8705749511719,293.1713256835937,293.28662109375,285.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.0654867148181248e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.0158225242048501,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.87774658203125,293.1713256835937,293.28662109375,285.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.0654867148181248e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.0149054527282714,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.87774658203125,293.1713256835937,293.28662109375,285.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.0654867148181248e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.0149054527282714,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
