time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147660,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.8829650878906,293.1712951660156,293.28662109375,285.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,1.316961513800341e-12,-1.2696186772562058e-17,-1.3169487202147057e-12,1.623337423685423e-12,0.0,0.0,0.0,0.0,60.0,0.0140232359990477,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.8829650878906,293.1712951660156,293.28662109375,285.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,1.316961513800341e-12,-1.2696186772562058e-17,-1.3169487202147057e-12,1.623337423685423e-12,0.0,0.0,0.0,0.0,60.0,0.0140232359990477,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,290.95001220703125,289.88507080078125,293.1712951660156,293.28662109375,285.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,1.3726187070642326e-12,-1.2077773311727614e-17,-1.3726065639999008e-12,-5.813920986351764e-14,0.0,0.0,0.0,0.0,60.0,0.0131809143349528,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,290.95001220703125,289.88507080078125,293.1712951660156,293.28662109375,285.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,1.3726187070642326e-12,-1.2077773311727614e-17,-1.3726065639999008e-12,-5.813920986351764e-14,0.0,0.0,0.0,0.0,60.0,0.0131809143349528,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,290.95001220703125,289.8850402832031,293.1712951660156,293.28662109375,285.1302185058594,0.0,0.0,0.0,0.0,1.0,1.0,1.3726187070642326e-12,-1.2077774138908228e-17,-1.3726065639999008e-12,-5.813920986351764e-14,0.0,0.0,0.0,0.0,60.0,0.0127923591062426,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,290.95001220703125,289.8843078613281,293.1712951660156,293.28662109375,285.1302795410156,0.0,0.0,0.0,0.0,1.0,1.0,1.3726187070642326e-12,-1.2077774138908228e-17,-1.3726065639999008e-12,-5.813920986351764e-14,0.0,0.0,0.0,0.0,60.0,0.0124128581956028,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.8808288574219,293.1712951660156,293.28662109375,285.13037109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.065486797536186e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.0116559648886322,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.8808288574219,293.1712951660156,293.28662109375,285.13037109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.065486797536186e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.0116559648886322,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.8778076171875,293.1713256835937,293.28662109375,285.13043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.0654867148181248e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.0112631656229496,-0.0,-1.669016585259779e-34,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.8749084472656,293.1713256835937,293.28662109375,285.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.0654867148181248e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.0109545653685927,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.8667297363281,293.1713256835937,293.28662109375,285.1305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.0654867148181248e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.0103005990386009,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.8667297363281,293.1713256835937,293.28662109375,285.1305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.0654867148181248e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.0103005990386009,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.85650634765625,293.1713256835937,293.28662109375,285.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.0654867148181248e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.0096877953037619,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.85650634765625,293.1713256835937,293.28662109375,285.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.0654867148181248e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.0096877953037619,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,290.95001220703125,289.8507080078125,293.1712951660156,293.28662109375,285.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3385446180277929e-12,-1.0036454514527416e-17,1.3385547011079968e-12,-2.713643329141369e-12,0.0,0.0,0.0,0.0,60.0,0.0094127841293811,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.844482421875,293.1712951660156,293.28662109375,285.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.049708051540035e-12,-7.995134890146603e-18,4.049715857795677e-12,-5.369147400985375e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0091362120583653,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,-2.5584119241542373e-13,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,-2.694146446734214e-13,299.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,-1.9898797507748173e-13,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,-2.69413479156086e-13,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,-1.277970459491462e-12,287.3074035644531,294.1499938964844,290.95001220703125,289.830810546875,293.1712951660156,293.28662109375,285.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-4.105365353224144e-12,-8.613547523800436e-18,4.105373593160655e-12,-3.687670828422807e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0085866171866655,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,-2.5584119241542373e-13,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,-2.694146446734214e-13,299.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,-1.9898797507748173e-13,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,-2.69413479156086e-13,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,-1.277970459491462e-12,287.3074035644531,294.1499938964844,290.95001220703125,289.830810546875,293.1712951660156,293.28662109375,285.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-4.105365353224144e-12,-8.613547523800436e-18,4.105373593160655e-12,-3.687670828422807e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0085866171866655,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.81573486328125,293.1713256835937,293.28662109375,285.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.0654867148181248e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.0080772787332534,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.81573486328125,293.1713256835937,293.28662109375,285.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.0654867148181248e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.0080772787332534,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.7994689941406,293.1713256835937,293.28662109375,285.1309509277344,0.0,0.0,0.0,0.0,1.0,1.0,1.316961513800341e-12,-1.2696186772562058e-17,-1.3169487202147057e-12,1.623337423685423e-12,0.0,0.0,0.0,0.0,60.0,0.0076028741896152,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.7994689941406,293.1713256835937,293.28662109375,285.1309509277344,0.0,0.0,0.0,0.0,1.0,1.0,1.316961513800341e-12,-1.2696186772562058e-17,-1.3169487202147057e-12,1.623337423685423e-12,0.0,0.0,0.0,0.0,60.0,0.0076028741896152,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.7822265625,293.1713256835937,293.28662109375,285.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,1.316961513800341e-12,-1.2696186772562058e-17,-1.3169487202147057e-12,1.623337423685423e-12,0.0,0.0,0.0,0.0,60.0,0.0071632843464612,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.7822265625,293.1713256835937,293.28662109375,285.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,1.316961513800341e-12,-1.2696186772562058e-17,-1.3169487202147057e-12,1.623337423685423e-12,0.0,0.0,0.0,0.0,60.0,0.0071632843464612,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,290.95001220703125,289.7732849121094,293.1713256835937,293.28662109375,285.13104248046875,0.0,0.0,0.0,0.0,1.0,1.0,1.3726187070642326e-12,-1.2077773311727614e-17,-1.3726065639999008e-12,-5.813920986351764e-14,0.0,0.0,0.0,0.0,60.0,0.006954432465136,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,5.116823848308479e-13,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,5.388292893468427e-13,299.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,3.9797595015496345e-13,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,5.38826958312172e-13,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,2.555940918982924e-12,287.3074035644531,294.1499938964844,290.95001220703125,289.7641906738281,293.1712951660156,293.28662109375,285.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,4.083781923736041e-12,-1.41190912817472e-17,-4.083768045948233e-12,2.597364814546644e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0067618591710925,-0.0,-2.0267154052839512e-24,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.74560546875,293.1712951660156,293.28662109375,285.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.0654863839458796e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.0064008571207523,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.74560546875,293.1712951660156,293.28662109375,285.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.0654863839458796e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.0064008571207523,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.7335205078125,293.1712951660156,293.28662109375,285.13116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.0654863839458796e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.00616105645895,-0.0,-3.841742601751486e-34,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.7266845703125,293.1712951660156,293.28662109375,285.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.0654863839458796e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.0060261781327426,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.7076110839844,293.1712951660156,293.28662109375,285.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,1.316961513800341e-12,-1.2696183463839608e-17,-1.3169487202147057e-12,1.623337423685423e-12,0.0,0.0,0.0,0.0,60.0,0.0056857392191886,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.7076110839844,293.1712951660156,293.28662109375,285.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,1.316961513800341e-12,-1.2696183463839608e-17,-1.3169487202147057e-12,1.623337423685423e-12,0.0,0.0,0.0,0.0,60.0,0.0056857392191886,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.6886291503906,293.1712951660156,293.28662109375,285.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,1.316961513800341e-12,-1.2696183463839608e-17,-1.3169487202147057e-12,1.623337423685423e-12,0.0,0.0,0.0,0.0,60.0,0.0053849793039262,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.6886291503906,293.1712951660156,293.28662109375,285.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,1.316961513800341e-12,-1.2696183463839608e-17,-1.3169487202147057e-12,1.623337423685423e-12,0.0,0.0,0.0,0.0,60.0,0.0053849793039262,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.6792297363281,293.1712951660156,293.28662109375,285.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.0654863839458796e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.0052413633093237,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,-2.5584119241542373e-13,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,-2.694146446734214e-13,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,-1.9898797507748173e-13,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,-2.69413479156086e-13,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,-1.277970459491462e-12,287.3074035644531,294.1499938964844,290.95001220703125,289.6699523925781,293.1712951660156,293.28662109375,285.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,1.2613042121162321e-12,-1.3314597751854665e-17,-1.2612909848497278e-12,3.304814104668208e-12,0.0,0.0,0.0,0.0,60.0,0.0051164086908102,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.6517639160156,293.1712951660156,293.28662109375,285.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,1.316961513800341e-12,-1.2696184291020219e-17,-1.3169487202147057e-12,1.623337423685423e-12,0.0,0.0,0.0,0.0,60.0,0.0048263040371239,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.6517639160156,293.1712951660156,293.28662109375,285.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,1.316961513800341e-12,-1.2696184291020219e-17,-1.3169487202147057e-12,1.623337423685423e-12,0.0,0.0,0.0,0.0,60.0,0.0048263040371239,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,290.95001220703125,289.63433837890625,293.1712951660156,293.28662109375,285.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,4.028124622051932e-12,-1.4737504742581645e-17,-4.028109876902386e-12,4.278841603949646e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0045491997152566,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,290.95001220703125,289.63433837890625,293.1712951660156,293.28662109375,285.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,4.028124622051932e-12,-1.4737504742581645e-17,-4.028109876902386e-12,4.278841603949646e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0045491997152566,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.6178283691406,293.1712951660156,293.28662109375,285.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.065486549382002e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.0043017887510359,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
