time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18150120,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.6178283691406,293.1712951660156,293.28662109375,285.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.065486549382002e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.0043017887510359,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.6025085449219,293.1712951660156,293.28662109375,285.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,1.316961513800341e-12,-1.2696185118200833e-17,-1.3169487202147057e-12,1.623337423685423e-12,0.0,0.0,0.0,0.0,60.0,0.0040419874712824,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.6025085449219,293.1712951660156,293.28662109375,285.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,1.316961513800341e-12,-1.2696185118200833e-17,-1.3169487202147057e-12,1.623337423685423e-12,0.0,0.0,0.0,0.0,60.0,0.0040419874712824,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.5953369140625,293.1712951660156,293.28662109375,285.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,1.316961513800341e-12,-1.2696185118200833e-17,-1.3169487202147057e-12,1.623337423685423e-12,0.0,0.0,0.0,0.0,60.0,0.0039196964353322,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.58856201171875,293.1712951660156,293.28662109375,285.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.065486549382002e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.0038008752744644,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.5762023925781,293.1712951660156,293.28662109375,285.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.065486549382002e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.0035719054285436,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.5762023925781,293.1712951660156,293.28662109375,285.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.065486549382002e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.0035719054285436,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,290.95001220703125,289.56842041015625,293.1712951660156,293.28662109375,285.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3385446180277929e-12,-1.0036452032985577e-17,1.3385547011079968e-12,-2.713643329141369e-12,0.0,0.0,0.0,0.0,60.0,0.0034171058796346,-0.0,-5.066631234066901e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,290.95001220703125,289.5656433105469,293.1712951660156,293.28662109375,285.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3385446180277929e-12,-1.0036452032985577e-17,1.3385547011079968e-12,-2.713643329141369e-12,0.0,0.0,0.0,0.0,60.0,0.0033569119405001,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,290.95001220703125,289.5571594238281,293.1712951660156,293.28662109375,285.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3385446180277929e-12,-1.0036452032985577e-17,1.3385547011079968e-12,-2.713643329141369e-12,0.0,0.0,0.0,0.0,60.0,0.0031576408073306,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,290.95001220703125,289.5571594238281,293.1712951660156,293.28662109375,285.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3385446180277929e-12,-1.0036452032985577e-17,1.3385547011079968e-12,-2.713643329141369e-12,0.0,0.0,0.0,0.0,60.0,0.0031576408073306,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.5509033203125,293.1712951660156,293.28662109375,285.1316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.0654864666639409e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.0029698128346353,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.5509033203125,293.1712951660156,293.28662109375,285.1316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.0654864666639409e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.0029698128346353,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0,287.3074035644531,294.1499938964844,290.95001220703125,289.5486755371094,293.1712951660156,293.28662109375,285.1316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3942018112916845e-12,-1.065486549382002e-17,1.394212544893192e-12,-1.0321666481585834e-12,0.0,0.0,0.0,0.0,60.0,0.0028922539204359,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,-2.5584119241542373e-13,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,-2.694146446734214e-13,299.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,-1.9898797507748173e-13,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,-2.69413479156086e-13,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,-1.277970459491462e-12,287.3074035644531,294.1499938964844,290.95001220703125,289.547119140625,293.1712951660156,293.28662109375,285.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,1.2613042121162321e-12,-1.3314597751854665e-17,-1.2612909848497278e-12,3.304814104668208e-12,0.0,0.0,0.0,0.0,60.0,0.0028144386596977,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,290.95001220703125,289.5459899902344,293.1712951660156,293.28662109375,285.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,1.3726187070642326e-12,-1.2077771657366389e-17,-1.3726065639999008e-12,-5.813920986351764e-14,0.0,0.0,0.0,0.0,60.0,0.0026368834078311,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,2.5584119241542373e-13,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,2.694146446734214e-13,299.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,1.9898797507748173e-13,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,2.69413479156086e-13,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,1.277970459491462e-12,287.3074035644531,294.1499938964844,290.95001220703125,289.5459899902344,293.1712951660156,293.28662109375,285.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,1.3726187070642326e-12,-1.2077771657366389e-17,-1.3726065639999008e-12,-5.813920986351764e-14,0.0,0.0,0.0,0.0,60.0,0.0026368834078311,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118530273437,0.0,0.0,1.141563399364997e-09,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,1.202128063759744e-09,299.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,8.878843771320533e-10,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,1.2021228457115283e-09,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,5.702304406440817e-09,287.307373046875,294.1499938964844,290.95001220703125,289.5477905273437,293.1713256835937,293.28662109375,285.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2162939100335281e-08,1.5201939167664054e-14,1.2162924001302144e-08,-2.7833680249500503e-08,0.0,0.0,0.0,-6.85249688103795e-08,60.0,0.0024602618068456,-0.0,-1.0087694217572012e-17,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118530273437,0.0,0.0,1.141563399364997e-09,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,1.202128063759744e-09,299.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,8.878843771320533e-10,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,1.2021228457115283e-09,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,5.702304406440817e-09,287.307373046875,294.1499938964844,290.95001220703125,289.5477905273437,293.1713256835937,293.28662109375,285.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2162939100335281e-08,1.5201939167664054e-14,1.2162924001302144e-08,-2.7833680249500503e-08,0.0,0.0,0.0,-6.85249688103795e-08,60.0,0.0024602618068456,-0.0,-1.0087694217572012e-17,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2103271484375,0.0,0.0,5.4672749882911376e-08,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2008972167969,0.0,0.0,5.75733700713954e-08,299.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545166015625,0.0,0.0,4.252333241083761e-08,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.19207763671875,0.0,0.0,5.7573117828724214e-08,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1969909667969,0.0,0.0,2.730997437083716e-07,287.30517578125,294.1499938964844,290.9432067871094,289.54803466796875,293.1720886230469,293.2863464355469,285.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-5.826231586070207e-07,7.287197104424714e-13,5.826224196425756e-07,-1.333140289716539e-06,0.0,0.0,0.0,-3.2817479223012924e-06,60.0,-0.0017719396855682,-0.0,-2.3138419348936456e-14,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2103271484375,0.0,0.0,5.4672749882911376e-08,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2008972167969,0.0,0.0,5.75733700713954e-08,299.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545166015625,0.0,0.0,4.252333241083761e-08,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.19207763671875,0.0,0.0,5.7573117828724214e-08,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1969909667969,0.0,0.0,2.730997437083716e-07,287.30517578125,294.1499938964844,290.9432067871094,289.54803466796875,293.1720886230469,293.2863464355469,285.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-5.826231586070207e-07,7.287197104424714e-13,5.826224196425756e-07,-1.333140289716539e-06,0.0,0.0,0.0,-3.2817479223012924e-06,60.0,-0.0017719396855682,-0.0,-2.3138419348936456e-14,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2103576660156,0.0,0.0,1.5228332017613869e-07,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2008972167969,0.0,0.0,1.6036260319651777e-07,299.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545166015625,0.0,0.0,1.1844281999628949e-07,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19207763671875,0.0,0.0,1.60361892653782e-07,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1969909667969,0.0,0.0,7.606812459926005e-07,287.3052062988281,294.1499938964844,290.92340087890625,289.5423889160156,293.17205810546875,293.2863464355469,285.1317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6225969829974929e-06,2.0294833522060962e-12,1.622594936634414e-06,-3.7129161682969433e-06,0.0,0.0,0.0,-9.139621397480369e-06,60.0,0.0073920590803027,-0.0,-1.7951326460475397e-13,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2103576660156,0.0,0.0,1.5228332017613869e-07,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2008972167969,0.0,0.0,1.6036260319651777e-07,299.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545166015625,0.0,0.0,1.1844281999628949e-07,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19207763671875,0.0,0.0,1.60361892653782e-07,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1969909667969,0.0,0.0,7.606812459926005e-07,287.3052062988281,294.1499938964844,290.92340087890625,289.5423889160156,293.17205810546875,293.2863464355469,285.1317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6225969829974929e-06,2.0294833522060962e-12,1.622594936634414e-06,-3.7129161682969433e-06,0.0,0.0,0.0,-9.139621397480369e-06,60.0,0.0073920590803027,-0.0,-1.7951326460475397e-13,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2103576660156,0.0,0.0,3.7871248537157953e-07,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2008972167969,0.0,0.0,3.988047865277622e-07,299.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545166015625,0.0,0.0,2.945547521449044e-07,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19207763671875,0.0,0.0,3.9880305280348693e-07,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.197021484375,0.0,0.0,1.891733745651436e-06,287.3052062988281,294.1499938964844,290.9089050292969,289.5374755859375,293.17205810546875,293.2863464355469,285.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-4.038474799017422e-06,5.050353798358165e-12,4.038469796796562e-06,-9.238936399924569e-06,0.0,0.0,0.0,-2.2747088223695755e-05,60.0,0.0190618392080068,-0.0,-1.1102253014497188e-12,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2103576660156,0.0,0.0,6.013574989083281e-07,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2008972167969,0.0,0.0,6.332620614557527e-07,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545166015625,0.0,0.0,4.677234244354622e-07,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.19207763671875,0.0,0.0,6.332593329716474e-07,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.197021484375,0.0,0.0,3.003883648489136e-06,287.3052062988281,294.1499938964844,290.8914794921875,289.5311889648437,293.17205810546875,293.2863464355469,285.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-6.41318729321938e-06,8.019909389367363e-12,6.413179107767064e-06,-1.4671313692815602e-05,0.0,0.0,0.0,-3.612280124798417e-05,60.0,0.030565820634365,-0.0,-2.799351028759389e-12,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21051025390625,0.0,0.0,1.8268193571202567e-06,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2010498046875,0.0,0.0,1.923739773701527e-06,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2546691894531,0.0,0.0,1.4208623042577528e-06,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1922302246094,0.0,0.0,1.923731588249211e-06,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1971435546875,0.0,0.0,9.125275028054602e-06,287.3053894042969,294.1499938964844,290.848388671875,289.5147705078125,293.1717529296875,293.2864074707031,285.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.946502197824884e-05,2.434594192912698e-11,1.94649983313866e-05,-4.45409314124845e-05,0.0,0.0,0.0,-0.0001096409541787,60.0,0.0940767154097557,-0.0,-2.583348986118228e-11,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21051025390625,0.0,0.0,1.8268193571202567e-06,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2010498046875,0.0,0.0,1.923739773701527e-06,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2546691894531,0.0,0.0,1.4208623042577528e-06,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1922302246094,0.0,0.0,1.923731588249211e-06,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1971435546875,0.0,0.0,9.125275028054602e-06,287.3053894042969,294.1499938964844,290.848388671875,289.5147705078125,293.1717529296875,293.2864074707031,285.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.946502197824884e-05,2.434594192912698e-11,1.94649983313866e-05,-4.45409314124845e-05,0.0,0.0,0.0,-0.0001096409541787,60.0,0.0940767154097557,-0.0,-2.583348986118228e-11,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.21075439453125,0.0,0.0,3.282029865658842e-06,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2013244628906,0.0,0.0,3.456155127423699e-06,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25494384765625,0.0,0.0,2.5526946956233587e-06,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1924743652344,0.0,0.0,3.45614012076112e-06,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1974182128906,0.0,0.0,1.6394300473621115e-05,287.30572509765625,294.1499938964844,290.80645751953125,289.49810791015625,293.1711730957031,293.2865295410156,285.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-3.497059879009612e-05,4.3739598748482316e-11,3.4970555134350434e-05,-8.002157846931368e-05,0.0,0.0,0.0,-0.0001969794684555,60.0,0.1755250394344329,-0.0,-8.338287699194423e-11,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109069824219,0.0,0.0,3.829877641692292e-06,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2014465332031,0.0,0.0,4.033068762510084e-06,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550964355469,0.0,0.0,2.9787995572405634e-06,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.192626953125,0.0,0.0,4.033051027363399e-06,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1975402832031,0.0,0.0,1.9130893633700907e-05,287.305908203125,294.1499938964844,290.79498291015625,289.49346923828125,293.1708679199219,293.2865600585937,285.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-4.080804865225218e-05,5.1040800058688156e-11,4.080799772054888e-05,-9.337911615148188e-05,0.0,0.0,0.0,-0.0002298601757502,60.0,0.206863671541214,-0.0,-1.1354333445678931e-10,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21160888671875,0.0,0.0,6.463177669502329e-06,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2021484375,0.0,0.0,6.806076726206811e-06,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2558288574219,0.0,0.0,5.026925919082714e-06,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1933288574219,0.0,0.0,6.806047167629004e-06,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982421875,0.0,0.0,3.228467903682031e-05,287.3067932128906,294.1499938964844,290.7322082519531,289.46759033203125,293.16925048828125,293.28668212890625,285.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.886645132908598e-05,8.613487700870337e-11,6.88663640175946e-05,-0.0001575837522977,0.0,0.0,0.0,-0.000387905165553,60.0,0.3567271530628204,-0.0,-3.2335834010410736e-10,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21160888671875,0.0,0.0,6.463177669502329e-06,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2021484375,0.0,0.0,6.806076726206811e-06,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2558288574219,0.0,0.0,5.026925919082714e-06,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1933288574219,0.0,0.0,6.806047167629004e-06,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982421875,0.0,0.0,3.228467903682031e-05,287.3067932128906,294.1499938964844,290.7322082519531,289.46759033203125,293.16925048828125,293.28668212890625,285.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.886645132908598e-05,8.613487700870337e-11,6.88663640175946e-05,-0.0001575837522977,0.0,0.0,0.0,-0.000387905165553,60.0,0.3567271530628204,-0.0,-3.2335834010410736e-10,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.212890625,0.0,0.0,1.009961124509573e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2034606933594,0.0,0.0,1.0635438229655849e-05,299.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25714111328125,0.0,0.0,7.855268449930009e-06,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946105957031,0.0,0.0,1.0635391845426057e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1995544433594,0.0,0.0,5.044928548159078e-05,287.3081970214844,294.1499938964844,290.6609191894531,289.4374694824219,293.16607666015625,293.2860107421875,285.13189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001076135304174,1.3459786063485524e-10,0.0001076133921742,-0.0002462466945871,0.0,0.0,0.0,-0.0006061565363779,60.0,0.5630633234977722,-0.0,-7.89589171823479e-10,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.212890625,0.0,0.0,1.009961124509573e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2034606933594,0.0,0.0,1.0635438229655849e-05,299.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25714111328125,0.0,0.0,7.855268449930009e-06,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946105957031,0.0,0.0,1.0635391845426057e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1995544433594,0.0,0.0,5.044928548159078e-05,287.3081970214844,294.1499938964844,290.6609191894531,289.4374694824219,293.16607666015625,293.2860107421875,285.13189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001076135304174,1.3459786063485524e-10,0.0001076133921742,-0.0002462466945871,0.0,0.0,0.0,-0.0006061565363779,60.0,0.5630633234977722,-0.0,-7.89589171823479e-10,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2137756347656,0.0,0.0,1.1762731446651742e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.204345703125,0.0,0.0,1.238679396919906e-05,299.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.258056640625,0.0,0.0,9.14880911295768e-06,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1954650878906,0.0,0.0,1.2386739399516957e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2004089355469,0.0,0.0,5.875685383216478e-05,287.3089294433594,294.1499938964844,290.62237548828125,289.4208984375,293.1636962890625,293.28485107421875,285.1319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001253348455065,1.5676272779874267e-10,0.0001253346854355,-0.0002867972652893,0.0,0.0,0.0,-0.0007059756317175,60.0,0.6792327761650085,-0.0,-1.0710461406659988e-09,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2146911621094,0.0,0.0,1.4066731637285557e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.20526123046875,0.0,0.0,1.481303115724586e-05,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2590026855469,0.0,0.0,1.094081289920723e-05,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1963806152344,0.0,0.0,1.4812966583122034e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20135498046875,0.0,0.0,7.026573439361528e-05,287.3094787597656,294.1499938964844,290.58203125,289.4034118652344,293.16070556640625,293.2828369140625,285.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001498842902947,1.8746804109071038e-10,0.0001498841156717,-0.0003429726639296,0.0,0.0,0.0,-0.0008442558464594,60.0,0.8107560873031616,-0.0,-1.531715976277325e-09,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2172546386719,0.0,0.0,2.4583556296420284e-05,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2078552246094,0.0,0.0,2.588781717349775e-05,299.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616271972656,0.0,0.0,1.912058178277221e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19891357421875,0.0,0.0,2.588770621514413e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20391845703125,0.0,0.0,0.0001227990724146,287.3080139160156,294.1499938964844,290.4964599609375,289.36578369140625,293.14288330078125,293.2623596191406,285.132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000274592282949,3.402952641895496e-10,0.000274591933703,-0.000620050181169,0.0,0.0,0.0,-0.0015447686892002,60.0,1.4263590574264526,-0.0,-4.6782258067423754e-09,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2172546386719,0.0,0.0,2.4583556296420284e-05,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2078552246094,0.0,0.0,2.588781717349775e-05,299.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616271972656,0.0,0.0,1.912058178277221e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19891357421875,0.0,0.0,2.588770621514413e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20391845703125,0.0,0.0,0.0001227990724146,287.3080139160156,294.1499938964844,290.4964599609375,289.36578369140625,293.14288330078125,293.2623596191406,285.132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000274592282949,3.402952641895496e-10,0.000274591933703,-0.000620050181169,0.0,0.0,0.0,-0.0015447686892002,60.0,1.4263590574264526,-0.0,-4.6782258067423754e-09,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843017578125,0.0,0.0,9.01387247722596e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2751770019531,0.0,0.0,9.492094977758823e-05,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,7.010802801232785e-05,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650756835937,0.0,0.0,9.492054232396184e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707824707031,0.0,0.0,0.0004502583760768,287.40289306640625,294.1499938964844,290.40509033203125,289.32489013671875,293.0448608398437,293.1078186035156,285.1332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-4.19652096752543e-05,3.2027144825086395e-10,4.196488953311928e-05,-0.0008000340894795,0.0,0.0,0.0,-0.0003943482297472,60.0,2.804446220397949,-0.0,-6.28947063319174e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843017578125,0.0,0.0,9.01387247722596e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2751770019531,0.0,0.0,9.492094977758823e-05,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,7.010802801232785e-05,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650756835937,0.0,0.0,9.492054232396184e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707824707031,0.0,0.0,0.0004502583760768,287.40289306640625,294.1499938964844,290.40509033203125,289.32489013671875,293.0448608398437,293.1078186035156,285.1332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-4.19652096752543e-05,3.2027144825086395e-10,4.196488953311928e-05,-0.0008000340894795,0.0,0.0,0.0,-0.0003943482297472,60.0,2.804446220397949,-0.0,-6.28947063319174e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
