time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152460,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28839111328125,0.0,0.0,9.00445447769016e-05,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793884277344,0.0,0.0,9.482177119934931e-05,299.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351135253906,0.0,0.0,7.003478094702587e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691650390625,0.0,0.0,9.482137102168052e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2749328613281,0.0,0.0,0.0004497879708651,287.4033203125,294.1499938964844,290.308837890625,289.2810974121094,292.9828796386719,293.0684509277344,285.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006425988976843,8.055067723944376e-10,0.0006425980827771,-0.0014750915579497,0.0,0.0,0.0,-0.0036330986768007,60.0,3.673396825790405,-0.0,-6.2763319874648e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28839111328125,0.0,0.0,9.00445447769016e-05,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793884277344,0.0,0.0,9.482177119934931e-05,299.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351135253906,0.0,0.0,7.003478094702587e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691650390625,0.0,0.0,9.482137102168052e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2749328613281,0.0,0.0,0.0004497879708651,287.4033203125,294.1499938964844,290.308837890625,289.2810974121094,292.9828796386719,293.0684509277344,285.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006425988976843,8.055067723944376e-10,0.0006425980827771,-0.0014750915579497,0.0,0.0,0.0,-0.0036330986768007,60.0,3.673396825790405,-0.0,-6.2763319874648e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2785339355469,0.0,0.0,9.013993985718116e-05,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26959228515625,0.0,0.0,9.492223034612834e-05,299.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32476806640625,0.0,0.0,7.01089738868177e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25958251953125,0.0,0.0,9.492183016845956e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652282714844,0.0,0.0,0.000450264516985,287.3901672363281,294.1499938964844,290.2085876464844,289.2347412109375,292.9159545898437,293.0059814453125,285.1327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008485468570142,1.129586202353039e-09,0.0008485457510687,-0.0021211511921137,0.0,0.0,0.0,-0.0048150313086807,60.0,4.580221176147461,-0.0,-6.289634058020965e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2785339355469,0.0,0.0,9.013993985718116e-05,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26959228515625,0.0,0.0,9.492223034612834e-05,299.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32476806640625,0.0,0.0,7.01089738868177e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25958251953125,0.0,0.0,9.492183016845956e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652282714844,0.0,0.0,0.000450264516985,287.3901672363281,294.1499938964844,290.2085876464844,289.2347412109375,292.9159545898437,293.0059814453125,285.1327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008485468570142,1.129586202353039e-09,0.0008485457510687,-0.0021211511921137,0.0,0.0,0.0,-0.0048150313086807,60.0,4.580221176147461,-0.0,-6.289634058020965e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25982666015625,0.0,0.0,9.014728129841389e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508544921875,0.0,0.0,9.49299574131146e-05,299.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,7.011468551354483e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411193847656,0.0,0.0,9.492955723544584e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24658203125,0.0,0.0,0.0004503011878114,287.36138916015625,294.1499938964844,290.1572570800781,289.2107238769531,292.8921813964844,292.97320556640625,285.1324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009421030408702,1.232344004620245e-09,0.0009421018185093,-0.0022977455519139,0.0,0.0,0.0,-0.0053318226709961,60.0,5.13569974899292,-0.0,-6.29065723956046e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2490234375,0.0,0.0,9.017435513669624e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401123046875,0.0,0.0,9.495845733908936e-05,299.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29412841796875,0.0,0.0,7.013574213488027e-05,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23046875,0.0,0.0,9.49580644373782e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2358703613281,0.0,0.0,0.0004504364333115,287.34521484375,294.1499938964844,290.10528564453125,289.18621826171875,292.8871459960937,292.92608642578125,285.1324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097600906156,1.299721885672511e-09,0.0009760077227838,-0.0024409762118011,0.0,0.0,0.0,-0.0055327601730823,60.0,4.811529159545898,-0.0,-6.294433774201026e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23638916015625,0.0,0.0,9.020511788548902e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275695800781,0.0,0.0,9.499084990238772e-05,299.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28094482421875,0.0,0.0,7.015966548351571e-05,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2180480957031,0.0,0.0,9.499045700067654e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.223388671875,0.0,0.0,0.000450590159744,287.3256225585937,294.1499938964844,289.999755859375,289.1358947753906,292.8429260253906,292.84698486328125,285.1331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611512068659,1.3227925421688271e-09,0.0009611498680897,-0.0025164864491671,0.0,0.0,0.0,-0.0054685212671756,60.0,5.345053195953369,-0.0,-6.29872332069681e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23638916015625,0.0,0.0,9.020511788548902e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275695800781,0.0,0.0,9.499084990238772e-05,299.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28094482421875,0.0,0.0,7.015966548351571e-05,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2180480957031,0.0,0.0,9.499045700067654e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.223388671875,0.0,0.0,0.000450590159744,287.3256225585937,294.1499938964844,289.999755859375,289.1358947753906,292.8429260253906,292.84698486328125,285.1331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611512068659,1.3227925421688271e-09,0.0009611498680897,-0.0025164864491671,0.0,0.0,0.0,-0.0054685212671756,60.0,5.345053195953369,-0.0,-6.29872332069681e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250366210937,0.0,0.0,9.03420295799151e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2163391113281,0.0,0.0,9.513502300251277e-05,299.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691345214844,0.0,0.0,7.026614912319928e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069091796875,0.0,0.0,9.51346301008016e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2121887207031,0.0,0.0,0.0004512740706559,287.3081970214844,294.1499938964844,289.90582275390625,289.0904541015625,292.7995300292969,292.7755126953125,285.1337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006732324836775,1.2034818697159722e-09,0.0006732312613166,-0.0024907358456403,0.0,0.0,0.0,-0.003967264201492,60.0,5.43435525894165,-0.0,-6.317853262771679e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.224853515625,0.0,0.0,9.036551637109368e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2161560058594,0.0,0.0,9.515975398244336e-05,299.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689514160156,0.0,0.0,7.02844190527685e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2067565917969,0.0,0.0,9.51593610807322e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120361328125,0.0,0.0,0.0004513913881964,287.307373046875,294.1499938964844,289.8929748535156,289.08416748046875,292.7963256835937,292.76239013671875,285.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006554673309437,1.2146958994208035e-09,0.0006554661085829,-0.0025379823055118,0.0,0.0,0.0,-0.0038830447010695,60.0,5.261049747467041,-0.0,-6.321138101839098e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1935119628906,0.0,0.0,9.047595813171938e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.18463134765625,0.0,0.0,9.527605288894848e-05,299.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362976074219,0.0,0.0,7.037031900836155e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1757507324219,0.0,0.0,9.527566726319492e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18072509765625,0.0,0.0,0.0004519431095104,287.26202392578125,294.1499938964844,289.7857971191406,289.031494140625,292.7443542480469,292.65460205078125,285.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009414115338586,1.6374830380527783e-09,0.0009414099040441,-0.0033635424915701,0.0,0.0,0.0,-0.0055117756128311,60.0,5.658442974090576,-0.0,-6.336594537970086e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1935119628906,0.0,0.0,9.047595813171938e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.18463134765625,0.0,0.0,9.527605288894848e-05,299.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362976074219,0.0,0.0,7.037031900836155e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1757507324219,0.0,0.0,9.527566726319492e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18072509765625,0.0,0.0,0.0004519431095104,287.26202392578125,294.1499938964844,289.7857971191406,289.031494140625,292.7443542480469,292.65460205078125,285.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009414115338586,1.6374830380527783e-09,0.0009414099040441,-0.0033635424915701,0.0,0.0,0.0,-0.0055117756128311,60.0,5.658442974090576,-0.0,-6.336594537970086e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1725769042969,0.0,0.0,9.101407340494916e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16375732421875,0.0,0.0,9.584270446794108e-05,299.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2145690917969,0.0,0.0,7.078884664224461e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1551208496094,0.0,0.0,9.584231884218752e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1599426269531,0.0,0.0,0.0004546311101876,287.2311096191406,294.1499938964844,289.6791381835937,288.9782409667969,292.6916809082031,292.4882507324219,285.13555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000732017098926,2.092390483099393e-09,0.0007320150034502,-0.0047688628546893,0.0,0.0,0.0,-0.0046652043238282,60.0,5.523591995239258,-0.0,-6.412188469084867e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1725769042969,0.0,0.0,9.101407340494916e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16375732421875,0.0,0.0,9.584270446794108e-05,299.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2145690917969,0.0,0.0,7.078884664224461e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1551208496094,0.0,0.0,9.584231884218752e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1599426269531,0.0,0.0,0.0004546311101876,287.2311096191406,294.1499938964844,289.6791381835937,288.9782409667969,292.6916809082031,292.4882507324219,285.13555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000732017098926,2.092390483099393e-09,0.0007320150034502,-0.0047688628546893,0.0,0.0,0.0,-0.0046652043238282,60.0,5.523591995239258,-0.0,-6.412188469084867e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.13641357421875,0.0,0.0,9.137887536780907e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1275634765625,0.0,0.0,9.622686775401236e-05,299.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1770935058594,0.0,0.0,7.107258716132492e-05,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1194152832031,0.0,0.0,9.62264821282588e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239013671875,0.0,0.0,0.000456453388324,287.17791748046875,294.1499938964844,289.62628173828125,288.9515686035156,292.6557006835937,292.3872985839844,285.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003577327879611,2.168107471334224e-09,0.0003577306051738,-0.0053421864286065,0.0,0.0,0.0,-0.0028181516099721,60.0,6.3707451820373535,-0.0,-6.463692869829174e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1213073730469,0.0,0.0,9.166775998892264e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1124572753906,0.0,0.0,9.653106826590374e-05,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16143798828125,0.0,0.0,7.129727600840852e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1044921875,0.0,0.0,9.65306899161078e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1088562011719,0.0,0.0,0.0004578964144457,287.15478515625,294.1499938964844,289.57391357421875,288.9248962402344,292.6233825683594,292.2656555175781,285.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.822400170378388e-05,2.264989307221299e-09,9.822173160500824e-05,-0.0058563756756484,0.0,0.0,0.0,-0.0015576108125969,60.0,6.139894485473633,-0.0,-6.504623684122636e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0775146484375,0.0,0.0,9.101069736061618e-05,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0687561035156,0.0,0.0,9.583914652466774e-05,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1160888671875,0.0,0.0,7.078622002154589e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.061279296875,0.0,0.0,9.58387681748718e-05,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0652770996094,0.0,0.0,0.0004546143172774,287.0930480957031,294.1499938964844,289.4709777832031,288.8719177246094,292.5443115234375,291.9892883300781,285.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0028625365812331,4.222205252091271e-09,0.0028625323902815,-0.008237431757152,0.0,0.0,0.0,-0.0163398180156946,60.0,6.769312858581543,-0.0,-6.411706721110022e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0775146484375,0.0,0.0,9.101069736061618e-05,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0687561035156,0.0,0.0,9.583914652466774e-05,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1160888671875,0.0,0.0,7.078622002154589e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.061279296875,0.0,0.0,9.58387681748718e-05,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0652770996094,0.0,0.0,0.0004546143172774,287.0930480957031,294.1499938964844,289.4709777832031,288.8719177246094,292.5443115234375,291.9892883300781,285.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0028625365812331,4.222205252091271e-09,0.0028625323902815,-0.008237431757152,0.0,0.0,0.0,-0.0163398180156946,60.0,6.769312858581543,-0.0,-6.411706721110022e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24053955078125,0.0,0.0,9.193335426971316e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2319030761719,0.0,0.0,9.681074152467772e-05,299.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2847595214844,0.0,0.0,7.15038477210328e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223205566406,0.0,0.0,9.68103704508394e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281494140625,0.0,0.0,0.0004592232289724,287.3277587890625,294.1499938964844,289.3713073730469,288.8197326660156,292.1977844238281,291.5018005371094,285.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007383021293208,3.2340334854552566e-09,0.0007382988696917,-0.007763800676912,0.0,0.0,0.0,-0.0052136816084384,60.0,7.975392818450928,-0.0,-6.542354924476967e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24053955078125,0.0,0.0,9.193335426971316e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2319030761719,0.0,0.0,9.681074152467772e-05,299.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2847595214844,0.0,0.0,7.15038477210328e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223205566406,0.0,0.0,9.68103704508394e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281494140625,0.0,0.0,0.0004592232289724,287.3277587890625,294.1499938964844,289.3713073730469,288.8197326660156,292.1977844238281,291.5018005371094,285.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007383021293208,3.2340334854552566e-09,0.0007382988696917,-0.007763800676912,0.0,0.0,0.0,-0.0052136816084384,60.0,7.975392818450928,-0.0,-6.542354924476967e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1098022460937,0.0,0.0,9.077713912120088e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1012878417969,0.0,0.0,9.559318277752028e-05,299.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1493530273437,0.0,0.0,7.060456118779257e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.09326171875,0.0,0.0,9.559281897963956e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0977478027344,0.0,0.0,0.0004534477193374,287.1420593261719,294.1499938964844,289.2757263183594,288.7688293457031,292.0841979980469,291.251220703125,285.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.003516394412145,4.58858728791256e-09,0.0035163897555321,-0.0085467575117945,0.0,0.0,0.0,-0.0197935085743665,60.0,9.242321014404297,-0.0,-6.378829198183666e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1098022460937,0.0,0.0,9.077713912120088e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1012878417969,0.0,0.0,9.559318277752028e-05,299.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1493530273437,0.0,0.0,7.060456118779257e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.09326171875,0.0,0.0,9.559281897963956e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0977478027344,0.0,0.0,0.0004534477193374,287.1420593261719,294.1499938964844,289.2757263183594,288.7688293457031,292.0841979980469,291.251220703125,285.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.003516394412145,4.58858728791256e-09,0.0035163897555321,-0.0085467575117945,0.0,0.0,0.0,-0.0197935085743665,60.0,9.242321014404297,-0.0,-6.378829198183666e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1610412597656,0.0,0.0,9.115447755903006e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15252685546875,0.0,0.0,9.599053737474604e-05,299.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20233154296875,0.0,0.0,7.089805149007589e-05,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1438903808594,0.0,0.0,9.599017357686536e-05,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1490478515625,0.0,0.0,0.0004553326580207,287.21466064453125,294.1499938964844,289.1851806640625,288.7197570800781,291.8837890625,290.9081726074219,285.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0021424465812742,3.6783316392785516e-09,0.0021424428559839,-0.0075277402065694,0.0,0.0,0.0,-0.0124732535332441,60.0,8.464012145996094,-0.0,-6.4319614523356e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1610412597656,0.0,0.0,9.115447755903006e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15252685546875,0.0,0.0,9.599053737474604e-05,299.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20233154296875,0.0,0.0,7.089805149007589e-05,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1438903808594,0.0,0.0,9.599017357686536e-05,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1490478515625,0.0,0.0,0.0004553326580207,287.21466064453125,294.1499938964844,289.1851806640625,288.7197570800781,291.8837890625,290.9081726074219,285.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0021424465812742,3.6783316392785516e-09,0.0021424428559839,-0.0075277402065694,0.0,0.0,0.0,-0.0124732535332441,60.0,8.464012145996094,-0.0,-6.4319614523356e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2158203125,0.0,0.0,9.078464790945873e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.207275390625,0.0,0.0,9.560107719153166e-05,299.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.25897216796875,0.0,0.0,7.061039650579914e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19805908203125,0.0,0.0,9.560072066960856e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2038269042969,0.0,0.0,0.0004534853214863,287.2924194335937,294.1499938964844,289.14208984375,288.6960144042969,291.7268981933594,290.7384948730469,285.14276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0028635878115892,3.943811055506785e-09,0.0028635838534682,-0.007504544686526,0.0,0.0,0.0,-0.0162190590053796,60.0,9.48208236694336,-0.0,-6.379871564377029e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290100097656,0.0,0.0,9.10179878701456e-05,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202514648437,0.0,0.0,9.584678628016265e-05,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,7.079188799252734e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,9.584643703419717e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,0.0004546509298961,287.4542236328125,294.1499938964844,289.1005859375,288.67291259765625,291.509765625,290.5126647949219,285.1455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0022333236411213,3.600655329449864e-09,0.0022333201486617,-0.0072326739318668,0.0,0.0,0.0,-0.0128949526697397,60.0,10.677188873291016,-0.0,-6.412702191482822e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,9.17864599614404e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,9.665601828601213e-05,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,7.138957880670205e-05,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,9.665566904004665e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,0.0004584896378219,287.6024169921875,294.1499938964844,289.0227966308594,288.62890625,291.2843322753906,290.2442932128906,285.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633076260797,3.277697890879948e-09,0.0009633043664507,-0.0076535991393029,0.0,0.0,0.0,-0.0063644549809396,60.0,8.912813186645508,-0.0,-6.521434414707984e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,9.17864599614404e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,9.665601828601213e-05,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,7.138957880670205e-05,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,9.665566904004665e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,0.0004584896378219,287.6024169921875,294.1499938964844,289.0227966308594,288.62890625,291.2843322753906,290.2442932128906,285.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633076260797,3.277697890879948e-09,0.0009633043664507,-0.0076535991393029,0.0,0.0,0.0,-0.0063644549809396,60.0,8.912813186645508,-0.0,-6.521434414707984e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,9.22155159059912e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,9.710783342598006e-05,298.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,7.172329060267657e-05,298.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029541015625,0.0,0.0,9.71074914559722e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,0.0004606329021044,287.5833435058594,294.1499938964844,288.95538330078125,288.5897216796875,291.2460327148437,290.0944519042969,285.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842055151239,3.828572570085953e-09,0.0009842016734182,-0.0090808132663369,0.0,0.0,0.0,-0.0067189121618866,60.0,6.284566879272461,-0.0,-6.582541089983351e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226379394531,0.0,0.0,9.223530651070178e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41387939453125,0.0,0.0,9.71286790445447e-05,298.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,7.173868652898818e-05,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,9.712832979857922e-05,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,0.0004607317678164,287.5825500488281,294.1499938964844,288.9527587890625,288.5881652832031,291.2444152832031,290.0878601074219,285.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843573207035,3.853171115508758e-09,0.0009843534789979,-0.0091453231871128,0.0,0.0,0.0,-0.0067308116704225,60.0,6.216109752655029,-0.0,-6.585366918443469e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,9.275844786316156e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,9.767956362338737e-05,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,7.214557263068855e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,9.76792216533795e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,0.0004633449716493,287.56256103515625,294.1499938964844,288.8913269042969,288.5512084960937,291.2039794921875,289.91168212890625,285.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883610764518,4.503337258654483e-09,0.0009883566526696,-0.010850366204977,0.0,0.0,0.0,-0.0070453039370477,60.0,5.708151817321777,-0.0,-6.660275886360979e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,9.275844786316156e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,9.767956362338737e-05,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,7.214557263068855e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,9.76792216533795e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,0.0004633449716493,287.56256103515625,294.1499938964844,288.8913269042969,288.5512084960937,291.2039794921875,289.91168212890625,285.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883610764518,4.503337258654483e-09,0.0009883566526696,-0.010850366204977,0.0,0.0,0.0,-0.0070453039370477,60.0,5.708151817321777,-0.0,-6.660275886360979e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,9.322023834101856e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,9.816585225053132e-05,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,7.25047430023551e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.378662109375,0.0,0.0,9.816551028052344e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,0.0004656517412513,287.54248046875,294.1499938964844,288.8394470214844,288.5185546875,291.1628112792969,289.730712890625,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932816028594,5.078642839606573e-09,0.0009932764805853,-0.0123576344922184,0.0,0.0,0.0,-0.0073305098339915,60.0,5.5339555740356445,-0.0,-6.726750712005014e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,9.322023834101856e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,9.816585225053132e-05,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,7.25047430023551e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.378662109375,0.0,0.0,9.816551028052344e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,0.0004656517412513,287.54248046875,294.1499938964844,288.8394470214844,288.5185546875,291.1628112792969,289.730712890625,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932816028594,5.078642839606573e-09,0.0009932764805853,-0.0123576344922184,0.0,0.0,0.0,-0.0073305098339915,60.0,5.5339555740356445,-0.0,-6.726750712005014e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,9.340952237835154e-05,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.836516983341426e-05,298.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,7.265195745276287e-05,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,9.83648278634064e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,0.0004665972373913,287.53240966796875,294.1499938964844,288.8173522949219,288.5040283203125,291.1421203613281,289.6467590332031,285.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952983818948,5.3144439959851306e-09,0.00099529302679,-0.0129753965884447,0.0,0.0,0.0,-0.0074474075809121,60.0,5.491678714752197,-0.0,-6.754092396477064e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,9.35697607928887e-05,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,9.853390656644478e-05,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,7.277659460669383e-05,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,9.853357187239452e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.0,0.0004673977091442,287.5223693847656,294.1499938964844,288.7980041503906,288.49072265625,291.1214294433594,289.5667419433594,285.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970066603273,5.5140723098645594e-09,0.0009970010723918,-0.0134983789175748,0.0,0.0,0.0,-0.0075463773682713,60.0,5.456760883331299,-0.0,-6.777283090286802e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,9.377155220136046e-05,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,9.8746400908567e-05,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,7.293353701243177e-05,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.874606621451676e-05,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,0.0004684056912083,287.5022277832031,294.1499938964844,288.76788330078125,288.4682006835937,291.0802001953125,289.423583984375,285.16143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991583647206,5.765441457583621e-09,0.0009991525439545,-0.0141568947583436,0.0,0.0,0.0,-0.0076710018329322,60.0,5.403025627136231,-0.0,-6.80654039797446e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,9.377155220136046e-05,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,9.8746400908567e-05,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,7.293353701243177e-05,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.874606621451676e-05,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,0.0004684056912083,287.5022277832031,294.1499938964844,288.76788330078125,288.4682006835937,291.0802001953125,289.423583984375,285.16143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991583647206,5.765441457583621e-09,0.0009991525439545,-0.0141568947583436,0.0,0.0,0.0,-0.0076710018329322,60.0,5.403025627136231,-0.0,-6.80654039797446e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,9.382857388118282e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,9.880644211079924e-05,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,7.297789125004783e-05,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,9.8806107416749e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,0.0004686905595008,287.4821472167969,294.1499938964844,288.75,288.4514465332031,291.0394287109375,289.3037414550781,285.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999767682515,5.836442440454448e-09,0.0009997618617489,-0.0143428929150104,0.0,0.0,0.0,-0.0077062109485268,60.0,5.35986852645874,-0.0,-6.814815378675122e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
