time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154800,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,9.382857388118282e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,9.880644211079924e-05,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,7.297789125004783e-05,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,9.8806107416749e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,0.0004686905595008,287.4821472167969,294.1499938964844,288.75,288.4514465332031,291.0394287109375,289.3037414550781,285.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999767682515,5.836442440454448e-09,0.0009997618617489,-0.0143428929150104,0.0,0.0,0.0,-0.0077062109485268,60.0,5.35986852645874,-0.0,-6.814815378675122e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,9.375441732117906e-05,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,9.872834925772622e-05,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,7.29202147340402e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295593261719,0.0,0.0,9.872802183963358e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,0.0004683201841544,287.4621276855469,294.1499938964844,288.7410583496094,288.4390563964844,290.99932861328125,289.2063903808594,285.16802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989795507863,5.7440110445838855e-09,0.0009989737300202,-0.0141007490456104,0.0,0.0,0.0,-0.007660400122404,60.0,5.321060657501221,-0.0,-6.804042840258262e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,9.375441732117906e-05,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,9.872834925772622e-05,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,7.29202147340402e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295593261719,0.0,0.0,9.872802183963358e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,0.0004683201841544,287.4621276855469,294.1499938964844,288.7410583496094,288.4390563964844,290.99932861328125,289.2063903808594,285.16802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989795507863,5.7440110445838855e-09,0.0009989737300202,-0.0141007490456104,0.0,0.0,0.0,-0.007660400122404,60.0,5.321060657501221,-0.0,-6.804042840258262e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,9.353907807962968e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275756835937,0.0,0.0,9.850157221080735e-05,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811340332031,0.0,0.0,7.27527221897617e-05,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,9.850125206867232e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246154785156,0.0,0.0,0.0004672445356845,287.44219970703125,294.1499938964844,288.7369384765625,288.4292907714844,290.96002197265625,289.1298522949219,285.1714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966852376237,5.475667474996726e-09,0.0009966797661036,-0.013397759757936,0.0,0.0,0.0,-0.0075273737311363,60.0,5.283253192901611,-0.0,-6.77281732919255e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,9.353907807962968e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275756835937,0.0,0.0,9.850157221080735e-05,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811340332031,0.0,0.0,7.27527221897617e-05,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,9.850125206867232e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246154785156,0.0,0.0,0.0004672445356845,287.44219970703125,294.1499938964844,288.7369384765625,288.4292907714844,290.96002197265625,289.1298522949219,285.1714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966852376237,5.475667474996726e-09,0.0009966797661036,-0.013397759757936,0.0,0.0,0.0,-0.0075273737311363,60.0,5.283253192901611,-0.0,-6.77281732919255e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293151855469,0.0,0.0,9.340151882497594e-05,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,9.835671517066658e-05,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,7.264572923304513e-05,298.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109436035156,0.0,0.0,9.835639502853156e-05,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,0.0004665574233513,287.43231201171875,294.1499938964844,288.736572265625,288.4253234863281,290.94061279296875,289.09716796875,285.17315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952238760888,5.304263694938527e-09,0.0009952186373993,-0.0129487132653594,0.0,0.0,0.0,-0.0074424240738153,60.0,5.264360427856445,-0.0,-6.752909342822022e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.322998046875,0.0,0.0,9.322383994003758e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,9.816960664466023e-05,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,7.250753697007895e-05,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,9.816929377848282e-05,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121337890625,0.0,0.0,0.0004656699020415,287.4223937988281,294.1499938964844,288.7373046875,288.42193603515625,290.9212646484375,289.0670166015625,285.17486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933258406817,5.082869680705926e-09,0.0009933207184076,-0.01236870046705,0.0,0.0,0.0,-0.0073326462879776,60.0,5.245361328125,-0.0,-6.727239565407217e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31036376953125,0.0,0.0,9.276017226511613e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025207519531,0.0,0.0,9.768133895704524e-05,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,7.214690413093194e-05,298.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923278808594,0.0,0.0,9.768102609086782e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996520996094,0.0,0.0,0.0004633538192138,287.4027404785156,294.1499938964844,288.7418518066406,288.41680908203125,290.8834533691406,289.0225524902344,285.1783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883809834718,4.505134931775956e-09,0.0009883764432743,-0.0108550712466239,0.0,0.0,0.0,-0.0070462170988321,60.0,5.206148624420166,-0.0,-6.660482654297084e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31036376953125,0.0,0.0,9.276017226511613e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025207519531,0.0,0.0,9.768133895704524e-05,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,7.214690413093194e-05,298.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923278808594,0.0,0.0,9.768102609086782e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996520996094,0.0,0.0,0.0004633538192138,287.4027404785156,294.1499938964844,288.7418518066406,288.41680908203125,290.8834533691406,289.0225524902344,285.1783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883809834718,4.505134931775956e-09,0.0009883764432743,-0.0108550712466239,0.0,0.0,0.0,-0.0070462170988321,60.0,5.206148624420166,-0.0,-6.660482654297084e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977905273437,0.0,0.0,9.224590758094564e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900390625,0.0,0.0,9.713978215586394e-05,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,7.174691563704982e-05,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27996826171875,0.0,0.0,9.713948384160176e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872009277344,0.0,0.0,0.0004607850278262,287.38330078125,294.1499938964844,288.7502136230469,288.413818359375,290.84698486328125,288.99188232421875,285.1819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982899335213,3.8643706012919665e-09,0.0009828954935073,-0.0091762207448482,0.0,0.0,0.0,-0.0067285541445016,60.0,5.167826175689697,-0.0,-6.586830636479135e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977905273437,0.0,0.0,9.224590758094564e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900390625,0.0,0.0,9.713978215586394e-05,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,7.174691563704982e-05,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27996826171875,0.0,0.0,9.713948384160176e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872009277344,0.0,0.0,0.0004607850278262,287.38330078125,294.1499938964844,288.7502136230469,288.413818359375,290.84698486328125,288.99188232421875,285.1819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982899335213,3.8643706012919665e-09,0.0009828954935073,-0.0091762207448482,0.0,0.0,0.0,-0.0067285541445016,60.0,5.167826175689697,-0.0,-6.586830636479135e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.28521728515625,0.0,0.0,9.185393719235436e-05,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2775573730469,0.0,0.0,9.67270098044537e-05,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285522460937,0.0,0.0,7.144204573705792e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2676086425781,0.0,0.0,9.672671149019152e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747497558594,0.0,0.0,0.0004588270676322,287.3639831542969,294.1499938964844,288.7620849609375,288.4126892089844,290.8114013671875,288.966796875,285.1854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787228191271,3.3759743889305582e-09,0.0009787194430828,-0.0078965332359075,0.0,0.0,0.0,-0.0064864358864724,60.0,5.135668277740479,-0.0,-6.530967766593676e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.28521728515625,0.0,0.0,9.185393719235436e-05,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2775573730469,0.0,0.0,9.67270098044537e-05,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285522460937,0.0,0.0,7.144204573705792e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2676086425781,0.0,0.0,9.672671149019152e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747497558594,0.0,0.0,0.0004588270676322,287.3639831542969,294.1499938964844,288.7620849609375,288.4126892089844,290.8114013671875,288.966796875,285.1854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787228191271,3.3759743889305582e-09,0.0009787194430828,-0.0078965332359075,0.0,0.0,0.0,-0.0064864358864724,60.0,5.135668277740479,-0.0,-6.530967766593676e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.098388671875,0.0,0.0,9.131278784479946e-05,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0906982421875,0.0,0.0,9.615714952815324e-05,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1356506347656,0.0,0.0,7.102115341695026e-05,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0830993652344,0.0,0.0,9.615685121389106e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.08795166015625,0.0,0.0,0.0004561239038594,287.09722900390625,294.1499938964844,288.77716064453125,288.4133605957031,290.6361694335937,288.8748474121094,285.1856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015658135525882,3.2955949080815117e-09,0.0015658102929592,-0.0070981881581246,0.0,0.0,0.0,-0.0094011919572949,60.0,6.947470188140869,-0.0,-6.454241940900829e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.098388671875,0.0,0.0,9.131278784479946e-05,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0906982421875,0.0,0.0,9.615714952815324e-05,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1356506347656,0.0,0.0,7.102115341695026e-05,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0830993652344,0.0,0.0,9.615685121389106e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.08795166015625,0.0,0.0,0.0004561239038594,287.09722900390625,294.1499938964844,288.77716064453125,288.4133605957031,290.6361694335937,288.8748474121094,285.1856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015658135525882,3.2955949080815117e-09,0.0015658102929592,-0.0070981881581246,0.0,0.0,0.0,-0.0094011919572949,60.0,6.947470188140869,-0.0,-6.454241940900829e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1330261230469,0.0,0.0,9.158159082289784e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1253662109375,0.0,0.0,9.644022065913303e-05,298.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1714172363281,0.0,0.0,7.123022805899382e-05,298.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1173400878906,0.0,0.0,9.643992234487088e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1226806640625,0.0,0.0,0.0004574666672851,287.14666748046875,294.1499938964844,288.7857666015625,288.4142761230469,290.4610900878906,288.8154602050781,285.18975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008685931097716,2.9292397396574192e-09,0.0008685901993885,-0.006832274608314,0.0,0.0,0.0,-0.0057305982336401,60.0,10.150568962097168,-0.0,-6.492294346571725e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.14239501953125,0.0,0.0,9.202305227518082e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1347961425781,0.0,0.0,9.690508886706084e-05,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1810913085937,0.0,0.0,7.157358049880713e-05,298.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1266174316406,0.0,0.0,9.690479782875629e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13214111328125,0.0,0.0,0.0004596718645188,287.1597900390625,294.1499938964844,288.7950744628906,288.41558837890625,290.43707275390625,288.80670166015625,285.1925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7785630916478112e-05,2.622318806544399e-09,1.77830079337582e-05,-0.0068761790171265,0.0,0.0,0.0,-0.0013150761369615,60.0,7.497486114501953,-0.0,-6.555032427968399e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1300048828125,0.0,0.0,9.146091906586662e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1224670410156,0.0,0.0,9.631313878344372e-05,298.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1682434082031,0.0,0.0,7.113636820577085e-05,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1144104003906,0.0,0.0,9.631284774513917e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1198425292969,0.0,0.0,0.0004568639560602,287.1405334472656,294.1499938964844,288.8155212402344,288.4192199707031,290.3864440917969,288.7936706542969,285.1961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0018915889086201,3.804806691931617e-09,0.0018915851833298,-0.0081110512837767,0.0,0.0,0.0,-0.0112694082781672,60.0,6.012866497039795,-0.0,-6.475190161836508e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1300048828125,0.0,0.0,9.146091906586662e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1224670410156,0.0,0.0,9.631313878344372e-05,298.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1682434082031,0.0,0.0,7.113636820577085e-05,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1144104003906,0.0,0.0,9.631284774513917e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1198425292969,0.0,0.0,0.0004568639560602,287.1405334472656,294.1499938964844,288.8155212402344,288.4192199707031,290.3864440917969,288.7936706542969,285.1961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0018915889086201,3.804806691931617e-09,0.0018915851833298,-0.0081110512837767,0.0,0.0,0.0,-0.0112694082781672,60.0,6.012866497039795,-0.0,-6.475190161836508e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304931640625,0.0,0.0,9.179017069982363e-05,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.123046875,0.0,0.0,9.665984543971716e-05,298.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1687316894531,0.0,0.0,7.139245280995965e-05,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11492919921875,0.0,0.0,9.665956167737022e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1204528808594,0.0,0.0,0.0004585086426232,287.1410217285156,294.1499938964844,288.8381652832031,288.4241027832031,290.12615966796875,288.7528991699219,285.2004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633912799879,3.4820610839148e-09,0.0011633877875283,-0.0079907597973942,0.0,0.0,0.0,-0.0074627296999096,60.0,11.105403900146484,-0.0,-6.521889162058869e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304931640625,0.0,0.0,9.179017069982363e-05,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.123046875,0.0,0.0,9.665984543971716e-05,298.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1687316894531,0.0,0.0,7.139245280995965e-05,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11492919921875,0.0,0.0,9.665956167737022e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1204528808594,0.0,0.0,0.0004585086426232,287.1410217285156,294.1499938964844,288.8381652832031,288.4241027832031,290.12615966796875,288.7528991699219,285.2004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633912799879,3.4820610839148e-09,0.0011633877875283,-0.0079907597973942,0.0,0.0,0.0,-0.0074627296999096,60.0,11.105403900146484,-0.0,-6.521889162058869e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1175231933594,0.0,0.0,9.178446634905411e-05,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.11016845703125,0.0,0.0,9.665383549872786e-05,298.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1553039550781,0.0,0.0,7.1388014475815e-05,298.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1021423339844,0.0,0.0,9.66535517363809e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.10760498046875,0.0,0.0,0.000458480179077,287.12237548828125,294.1499938964844,288.8627014160156,288.4300842285156,290.1170959472656,288.7426452636719,285.20391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789298055693,3.290212546858129e-09,0.0009789265459403,-0.0076708770357072,0.0,0.0,0.0,-0.0064486474730074,60.0,6.476935386657715,-0.0,-6.521074169540952e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1175231933594,0.0,0.0,9.178446634905411e-05,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.11016845703125,0.0,0.0,9.665383549872786e-05,298.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1553039550781,0.0,0.0,7.1388014475815e-05,298.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1021423339844,0.0,0.0,9.66535517363809e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.10760498046875,0.0,0.0,0.000458480179077,287.12237548828125,294.1499938964844,288.8627014160156,288.4300842285156,290.1170959472656,288.7426452636719,285.20391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789298055693,3.290212546858129e-09,0.0009789265459403,-0.0076708770357072,0.0,0.0,0.0,-0.0064486474730074,60.0,6.476935386657715,-0.0,-6.521074169540952e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1046447753906,0.0,0.0,9.131267870543525e-05,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,9.61570185609162e-05,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1419372558594,0.0,0.0,7.102106610545889e-05,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.08941650390625,0.0,0.0,9.615673479856925e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0948181152344,0.0,0.0,0.0004561235255096,287.1039123535156,294.1499938964844,288.8887939453125,288.4369812011719,290.0957946777344,288.7555236816406,285.2079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729537996463,2.701431744966953e-09,0.0009729510638862,-0.0061290464363992,0.0,0.0,0.0,-0.0061520347371697,60.0,5.624687671661377,-0.0,-6.454203571593099e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1046447753906,0.0,0.0,9.131267870543525e-05,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,9.61570185609162e-05,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1419372558594,0.0,0.0,7.102106610545889e-05,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.08941650390625,0.0,0.0,9.615673479856925e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0948181152344,0.0,0.0,0.0004561235255096,287.1039123535156,294.1499938964844,288.8887939453125,288.4369812011719,290.0957946777344,288.7555236816406,285.2079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729537996463,2.701431744966953e-09,0.0009729510638862,-0.0061290464363992,0.0,0.0,0.0,-0.0061520347371697,60.0,5.624687671661377,-0.0,-6.454203571593099e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.09820556640625,0.0,0.0,9.113150736084208e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0909729003906,0.0,0.0,9.596622840035708e-05,298.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1352844238281,0.0,0.0,7.0880152634345e-05,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0830993652344,0.0,0.0,9.596595191396772e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0884704589844,0.0,0.0,0.0004552185419015,287.09478759765625,294.1499938964844,288.9022827148437,288.4407043457031,290.0855712890625,288.76123046875,285.2099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710231679491,2.475692317815969e-09,0.0009710207232274,-0.0055375336669385,0.0,0.0,0.0,-0.0060401251539587,60.0,5.459865093231201,-0.0,-6.42861479605017e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.091796875,0.0,0.0,9.091629908652976e-05,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845947265625,0.0,0.0,9.57396041485481e-05,298.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.128662109375,0.0,0.0,7.07127692294307e-05,298.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767822265625,0.0,0.0,9.573932766215876e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0821228027344,0.0,0.0,0.0004541435919236,287.085693359375,294.1499938964844,288.91607666015625,288.4446105957031,290.0755920410156,288.7662353515625,285.2120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687296696938,2.207557026068229e-09,0.0009687274578027,-0.0048349220305681,0.0,0.0,0.0,-0.0059071970172226,60.0,5.363063335418701,-0.0,-6.398287411002458e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0790405273437,0.0,0.0,9.048036736203358e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0719299316406,0.0,0.0,9.528054215479642e-05,298.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1154479980469,0.0,0.0,7.037370960460976e-05,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.064208984375,0.0,0.0,9.52802729443647e-05,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0694580078125,0.0,0.0,0.0004519660433288,287.067626953125,294.1499938964844,288.9442749023437,288.45281982421875,290.05621337890625,288.7743225097656,285.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640856296755,1.6644062794668455e-09,0.000964083999861,-0.0034116492606699,0.0,0.0,0.0,-0.0056379390880465,60.0,5.24400520324707,-0.0,-6.337072733231254e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0790405273437,0.0,0.0,9.048036736203358e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0719299316406,0.0,0.0,9.528054215479642e-05,298.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1154479980469,0.0,0.0,7.037370960460976e-05,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.064208984375,0.0,0.0,9.52802729443647e-05,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0694580078125,0.0,0.0,0.0004519660433288,287.067626953125,294.1499938964844,288.9442749023437,288.45281982421875,290.05621337890625,288.7743225097656,285.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640856296755,1.6644062794668455e-09,0.000964083999861,-0.0034116492606699,0.0,0.0,0.0,-0.0056379390880465,60.0,5.24400520324707,-0.0,-6.337072733231254e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0384826660156,0.0,0.0,9.015022806124762e-05,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0314636230469,0.0,0.0,9.493288234807552e-05,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.073486328125,0.0,0.0,7.011693378444761e-05,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02410888671875,0.0,0.0,9.49326204136014e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0289611816406,0.0,0.0,0.0004503169620875,287.00946044921875,294.1499938964844,288.9730224609375,288.46148681640625,290.017578125,288.7677001953125,285.2200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011775211896747,1.470368826694823e-09,0.0011775196762755,-0.0026880954392254,0.0,0.0,0.0,-0.0066229510121047,60.0,5.5055975914001465,-0.0,-6.290908771688919e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0384826660156,0.0,0.0,9.015022806124762e-05,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0314636230469,0.0,0.0,9.493288234807552e-05,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.073486328125,0.0,0.0,7.011693378444761e-05,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02410888671875,0.0,0.0,9.49326204136014e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0289611816406,0.0,0.0,0.0004503169620875,287.00946044921875,294.1499938964844,288.9730224609375,288.46148681640625,290.017578125,288.7677001953125,285.2200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011775211896747,1.470368826694823e-09,0.0011775196762755,-0.0026880954392254,0.0,0.0,0.0,-0.0066229510121047,60.0,5.5055975914001465,-0.0,-6.290908771688919e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02569580078125,0.0,0.0,9.020473225973548e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0187683105469,0.0,0.0,9.49902751017362e-05,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.060302734375,0.0,0.0,7.015932351350784e-05,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01153564453125,0.0,0.0,9.499001316726208e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0163269042969,0.0,0.0,0.0004505892284214,286.9917907714844,294.1499938964844,289.00201416015625,288.47039794921875,289.9981384277344,288.7629699707031,285.2242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009577767341397,1.3175602830983735e-09,0.0009577753953635,-0.0025061054620891,0.0,0.0,0.0,-0.0054491898044943,60.0,5.3388848304748535,-0.0,-6.298514421132495e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02569580078125,0.0,0.0,9.020473225973548e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0187683105469,0.0,0.0,9.49902751017362e-05,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.060302734375,0.0,0.0,7.015932351350784e-05,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01153564453125,0.0,0.0,9.499001316726208e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0163269042969,0.0,0.0,0.0004505892284214,286.9917907714844,294.1499938964844,289.00201416015625,288.47039794921875,289.9981384277344,288.7629699707031,285.2242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009577767341397,1.3175602830983735e-09,0.0009577753953635,-0.0025061054620891,0.0,0.0,0.0,-0.0054491898044943,60.0,5.3388848304748535,-0.0,-6.298514421132495e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0133972167969,0.0,0.0,9.02348110685125e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00653076171875,0.0,0.0,9.502194734523071e-05,298.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0475769042969,0.0,0.0,7.018271571723744e-05,298.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,9.502168541075662e-05,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00408935546875,0.0,0.0,0.0004507395206019,286.9742736816406,294.1499938964844,289.0309143066406,288.4794311523437,289.9823303222656,288.7699584960937,285.22857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000819886859972,1.2165741747338643e-09,0.0008198856376111,-0.002378502395004,0.0,0.0,0.0,-0.0047103543765842,60.0,4.996347904205322,-0.0,-6.302712307615367e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0133972167969,0.0,0.0,9.02348110685125e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00653076171875,0.0,0.0,9.502194734523071e-05,298.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0475769042969,0.0,0.0,7.018271571723744e-05,298.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,9.502168541075662e-05,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00408935546875,0.0,0.0,0.0004507395206019,286.9742736816406,294.1499938964844,289.0309143066406,288.4794311523437,289.9823303222656,288.7699584960937,285.22857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000819886859972,1.2165741747338643e-09,0.0008198856376111,-0.002378502395004,0.0,0.0,0.0,-0.0047103543765842,60.0,4.996347904205322,-0.0,-6.302712307615367e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062561035156,0.0,0.0,9.016605326905848e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9994201660156,0.0,0.0,9.494953701505436e-05,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401916503906,0.0,0.0,7.01292374287732e-05,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9923095703125,0.0,0.0,9.494927508058026e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9970092773437,0.0,0.0,0.0004503960662987,286.9646301269531,294.1499938964844,289.0452575683594,288.48394775390625,289.974609375,288.7733459472656,285.2305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000896907877177,1.208770417093774e-09,0.0008969066548161,-0.0022809659130871,0.0,0.0,0.0,-0.0050939721986651,60.0,4.970338821411133,-0.0,-6.293108611998832e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9957580566406,0.0,0.0,9.00893719517626e-05,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98895263671875,0.0,0.0,9.486878843745215e-05,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.02935791015625,0.0,0.0,7.006959640420973e-05,298.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.98193359375,0.0,0.0,9.486853377893568e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9865417480469,0.0,0.0,0.0004500130598898,286.9498291015625,294.1499938964844,289.0594177246094,288.4884338378906,289.9667358398437,288.7763061523437,285.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009582582861185,1.1754924811313572e-09,0.0009582571219652,-0.0021321279928088,0.0,0.0,0.0,-0.0053872889839112,60.0,5.055214881896973,-0.0,-6.282407838398285e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9861145019531,0.0,0.0,4.224455187795684e-05,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9793701171875,0.0,0.0,4.4485706894192845e-05,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0194091796875,0.0,0.0,3.28569149132818e-05,298.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.972412109375,0.0,0.0,4.448558684089221e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9769897460937,0.0,0.0,0.0002110193454427,286.9364318847656,294.1499938964844,289.087158203125,288.4972229003906,289.9540405273437,288.7812805175781,285.2368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007493298617191,8.62676041712973e-10,0.0007493290468119,-0.0015186594100669,0.0,0.0,0.0,-0.0041750655509531,60.0,4.629202842712402,-0.0,-1.3814024590885763e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9861145019531,0.0,0.0,4.224455187795684e-05,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9793701171875,0.0,0.0,4.4485706894192845e-05,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0194091796875,0.0,0.0,3.28569149132818e-05,298.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.972412109375,0.0,0.0,4.448558684089221e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9769897460937,0.0,0.0,0.0002110193454427,286.9364318847656,294.1499938964844,289.087158203125,288.4972229003906,289.9540405273437,288.7812805175781,285.2368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007493298617191,8.62676041712973e-10,0.0007493290468119,-0.0015186594100669,0.0,0.0,0.0,-0.0041750655509531,60.0,4.629202842712402,-0.0,-1.3814024590885763e-08,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
