time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18157140,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780944824219,0.0,0.0,1.0687653229979333e-05,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0715637207031,0.0,0.0,1.1254652235948017e-05,298.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146850585937,0.0,0.0,8.312628779094666e-06,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0634155273437,0.0,0.0,1.1254622222622856e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0692749023437,0.0,0.0,5.3386804211186245e-05,287.0688781738281,294.1499938964844,289.1138610839844,288.50567626953125,289.8479309082031,288.7274780273437,285.2417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007567436550743,7.863235618188468e-10,0.0007567428401671,-0.0013105144025757,0.0,0.0,0.0,-0.0041643111035227,60.0,4.696913242340088,-0.0,-8.84185058502851e-10,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780944824219,0.0,0.0,1.0687653229979333e-05,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0715637207031,0.0,0.0,1.1254652235948017e-05,298.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146850585937,0.0,0.0,8.312628779094666e-06,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0634155273437,0.0,0.0,1.1254622222622856e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0692749023437,0.0,0.0,5.3386804211186245e-05,287.0688781738281,294.1499938964844,289.1138610839844,288.50567626953125,289.8479309082031,288.7274780273437,285.2417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007567436550743,7.863235618188468e-10,0.0007567428401671,-0.0013105144025757,0.0,0.0,0.0,-0.0041643111035227,60.0,4.696913242340088,-0.0,-8.84185058502851e-10,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.176025390625,0.0,0.0,2.1875723177799955e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.169677734375,0.0,0.0,2.3036269340082072e-05,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2160339355469,0.0,0.0,1.701447217783425e-05,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1603088378906,0.0,0.0,2.3036209313431755e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16754150390625,0.0,0.0,0.0001092732927645,287.2100830078125,294.1499938964844,289.13916015625,288.5136108398437,289.8193359375,288.7304992675781,285.2461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002318697224836,2.9031485548891567e-10,0.0002318694314453,-0.0005313733709044,0.0,0.0,0.0,-0.0013062430080026,60.0,3.4105234146118164,-0.0,-3.7042737766057603e-09,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.176025390625,0.0,0.0,2.1875723177799955e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.169677734375,0.0,0.0,2.3036269340082072e-05,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2160339355469,0.0,0.0,1.701447217783425e-05,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1603088378906,0.0,0.0,2.3036209313431755e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16754150390625,0.0,0.0,0.0001092732927645,287.2100830078125,294.1499938964844,289.13916015625,288.5136108398437,289.8193359375,288.7304992675781,285.2461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002318697224836,2.9031485548891567e-10,0.0002318694314453,-0.0005313733709044,0.0,0.0,0.0,-0.0013062430080026,60.0,3.4105234146118164,-0.0,-3.7042737766057603e-09,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776123046875,0.0,0.0,1.3617475815408396e-05,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1712646484375,0.0,0.0,1.4339907465910072e-05,298.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176818847656,0.0,0.0,1.0591382306301966e-05,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.161865234375,0.0,0.0,1.43398692671326e-05,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16912841796875,0.0,0.0,6.802181451348588e-05,287.2110595703125,294.1499938964844,289.1627197265625,288.5209045410156,289.8171691894531,288.7359313964844,285.2498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001450980926165,1.8148095526360208e-10,0.0001450979034416,-0.0003320186515338,0.0,0.0,0.0,-0.0008172959787771,60.0,2.027160882949829,-0.0,-1.435394914039989e-09,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776123046875,0.0,0.0,1.3617475815408396e-05,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1712646484375,0.0,0.0,1.4339907465910072e-05,298.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176818847656,0.0,0.0,1.0591382306301966e-05,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.161865234375,0.0,0.0,1.43398692671326e-05,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16912841796875,0.0,0.0,6.802181451348588e-05,287.2110595703125,294.1499938964844,289.1627197265625,288.5209045410156,289.8171691894531,288.7359313964844,285.2498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001450980926165,1.8148095526360208e-10,0.0001450979034416,-0.0003320186515338,0.0,0.0,0.0,-0.0008172959787771,60.0,2.027160882949829,-0.0,-1.435394914039989e-09,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781616210937,0.0,0.0,1.1270996765233576e-05,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1718139648437,0.0,0.0,1.1868943147419486e-05,298.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.21826171875,0.0,0.0,8.766341125010513e-06,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16241455078125,0.0,0.0,1.1868912224599626e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.169677734375,0.0,0.0,5.63007197342813e-05,287.2117614746094,294.1499938964844,289.1737365722656,288.5242614746094,289.81658935546875,288.7376708984375,285.25177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001200955084641,1.502091229177438e-10,0.0001200953629449,-0.0002748069819062,0.0,0.0,0.0,-0.0006764635909348,60.0,1.687503695487976,-0.0,-9.833380776314016e-10,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1785888671875,0.0,0.0,9.456894076720346e-06,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1722412109375,0.0,0.0,9.958599548554048e-06,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186889648437,0.0,0.0,7.355371053563431e-06,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.162841796875,0.0,0.0,9.958574082702398e-06,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.17010498046875,0.0,0.0,4.7238940169336274e-05,287.2123413085937,294.1499938964844,289.1842346191406,288.52740478515625,289.816162109375,288.7389831542969,285.25372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001007652390399,1.2603196264393546e-10,0.0001007651153486,-0.0002305750676896,0.0,0.0,0.0,-0.000567581737414,60.0,1.4476557970046997,-0.0,-6.92269630508946e-10,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1791076660156,0.0,0.0,6.366152319969842e-06,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1727600097656,0.0,0.0,6.7038877205050085e-06,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21923828125,0.0,0.0,4.951457412971649e-06,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1633605957031,0.0,0.0,6.703870440105675e-06,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1706237792969,0.0,0.0,3.180011117365211e-05,287.2130432128906,294.1499938964844,289.203369140625,288.532958984375,289.81561279296875,288.7406616210937,285.257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.783338903915137e-05,8.484234148564694e-11,6.783330900361761e-05,-0.0001552186440676,0.0,0.0,0.0,-0.0003820859710685,60.0,1.127302885055542,-0.0,-3.1371277797731523e-10,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1791076660156,0.0,0.0,6.366152319969842e-06,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1727600097656,0.0,0.0,6.7038877205050085e-06,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21923828125,0.0,0.0,4.951457412971649e-06,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1633605957031,0.0,0.0,6.703870440105675e-06,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1706237792969,0.0,0.0,3.180011117365211e-05,287.2130432128906,294.1499938964844,289.203369140625,288.532958984375,289.81561279296875,288.7406616210937,285.257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.783338903915137e-05,8.484234148564694e-11,6.783330900361761e-05,-0.0001552186440676,0.0,0.0,0.0,-0.0003820859710685,60.0,1.127302885055542,-0.0,-3.1371277797731523e-10,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1792907714844,0.0,0.0,3.606055770433159e-06,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1729431152344,0.0,0.0,3.7973636608512606e-06,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21942138671875,0.0,0.0,2.8047134037478827e-06,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1635437011719,0.0,0.0,3.797353656409541e-06,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708068847656,0.0,0.0,1.8012917280429974e-05,287.2133178710937,294.1499938964844,289.2198181152344,288.53741455078125,289.8154296875,288.7413330078125,285.26129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8423691876232624e-05,4.805825182252477e-11,3.842364458250813e-05,-8.792237349553034e-05,0.0,0.0,0.0,-0.0002164295729016,60.0,0.9030227661132812,-0.0,-1.0065679539872363e-10,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1792907714844,0.0,0.0,3.606055770433159e-06,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1729431152344,0.0,0.0,3.7973636608512606e-06,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21942138671875,0.0,0.0,2.8047134037478827e-06,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1635437011719,0.0,0.0,3.797353656409541e-06,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708068847656,0.0,0.0,1.8012917280429974e-05,287.2133178710937,294.1499938964844,289.2198181152344,288.53741455078125,289.8154296875,288.7413330078125,285.26129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8423691876232624e-05,4.805825182252477e-11,3.842364458250813e-05,-8.792237349553034e-05,0.0,0.0,0.0,-0.0002164295729016,60.0,0.9030227661132812,-0.0,-1.0065679539872363e-10,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1793518066406,0.0,0.0,1.5858327060414013e-06,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1730041503906,0.0,0.0,1.6699640355000156e-06,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.219482421875,0.0,0.0,1.2334269285929622e-06,298.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16357421875,0.0,0.0,1.6699596017133445e-06,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708679199219,0.0,0.0,7.921528776932973e-06,287.21337890625,294.1499938964844,289.23321533203125,288.5406494140625,289.8153686523437,288.7414855957031,285.26495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6895506632863544e-05,2.1132500263587595e-11,1.6895486623980105e-05,-3.866220868076198e-05,0.0,0.0,0.0,-9.516783757135272e-05,60.0,0.7257483601570129,-0.0,-1.946672684161044e-11,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1793518066406,0.0,0.0,1.5858327060414013e-06,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1730041503906,0.0,0.0,1.6699640355000156e-06,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.219482421875,0.0,0.0,1.2334269285929622e-06,298.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16357421875,0.0,0.0,1.6699596017133445e-06,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708679199219,0.0,0.0,7.921528776932973e-06,287.21337890625,294.1499938964844,289.23321533203125,288.5406494140625,289.8153686523437,288.7414855957031,285.26495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6895506632863544e-05,2.1132500263587595e-11,1.6895486623980105e-05,-3.866220868076198e-05,0.0,0.0,0.0,-9.516783757135272e-05,60.0,0.7257483601570129,-0.0,-1.946672684161044e-11,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17919921875,0.0,0.0,5.558518409998214e-07,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1728515625,0.0,0.0,5.853407856193371e-07,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193298339844,0.0,0.0,4.32329727573233e-07,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1634521484375,0.0,0.0,5.853392508470279e-07,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17071533203125,0.0,0.0,2.776583187369397e-06,287.21319580078125,294.1499938964844,289.2432556152344,288.54248046875,289.8153991699219,288.741455078125,285.2684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.922633590671467e-06,7.407753230270764e-12,5.9226263147138525e-06,-1.3552465134125669e-05,0.0,0.0,0.0,-3.336051304358989e-05,60.0,0.596748948097229,-0.0,-2.391642873328381e-12,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17919921875,0.0,0.0,5.558518409998214e-07,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1728515625,0.0,0.0,5.853407856193371e-07,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193298339844,0.0,0.0,4.32329727573233e-07,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1634521484375,0.0,0.0,5.853392508470279e-07,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17071533203125,0.0,0.0,2.776583187369397e-06,287.21319580078125,294.1499938964844,289.2432556152344,288.54248046875,289.8153991699219,288.741455078125,285.2684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.922633590671467e-06,7.407753230270764e-12,5.9226263147138525e-06,-1.3552465134125669e-05,0.0,0.0,0.0,-3.336051304358989e-05,60.0,0.596748948097229,-0.0,-2.391642873328381e-12,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.17919921875,0.0,0.0,3.019037535523239e-07,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1728515625,0.0,0.0,3.179202678893489e-07,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193298339844,0.0,0.0,2.3481429423100053e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1634521484375,0.0,0.0,3.179194436597754e-07,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.17071533203125,0.0,0.0,1.5080652246979298e-06,287.21319580078125,294.1499938964844,289.2469177246094,288.5428466796875,289.8153991699219,288.741455078125,285.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.218123993065092e-06,4.024758824827668e-12,3.218119900338934e-06,-7.363005806837464e-06,0.0,0.0,0.0,-1.812657865229994e-05,60.0,0.5527926087379456,-0.0,-7.05529493334745e-13,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.17919921875,0.0,0.0,1.489889029926417e-07,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1728515625,0.0,0.0,1.5689302301780117e-07,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193298339844,0.0,0.0,1.1588038972831785e-07,298.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1634521484375,0.0,0.0,1.5689261090301448e-07,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.17071533203125,0.0,0.0,7.442271794388944e-07,287.21319580078125,294.1499938964844,289.2496337890625,288.54278564453125,289.8153991699219,288.741455078125,285.27178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5894918306003092e-06,1.9875641930899857e-12,1.589489897924068e-06,-3.6358414945425466e-06,0.0,0.0,0.0,-8.952862117439508e-06,60.0,0.5165090560913086,-0.0,-1.7182486173900754e-13,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1791687011719,0.0,0.0,1.1823886758577372e-08,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1728210449219,0.0,0.0,1.2451164543847426e-08,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.21929931640625,0.0,0.0,9.19636722329642e-09,298.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1634216308594,0.0,0.0,1.2451132569424317e-08,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1706848144531,0.0,0.0,5.9062504220719374e-08,287.213134765625,294.1499938964844,289.2519836425781,288.5414123535156,289.8154296875,288.741455078125,285.2749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.260196427210758e-07,1.5759660557893712e-13,1.2601948640167393e-07,-2.8834094223384454e-07,0.0,0.0,0.0,-7.098278729245067e-07,60.0,0.458144336938858,-0.0,-1.0821779754998037e-15,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1791687011719,0.0,0.0,1.1823886758577372e-08,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1728210449219,0.0,0.0,1.2451164543847426e-08,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.21929931640625,0.0,0.0,9.19636722329642e-09,298.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1634216308594,0.0,0.0,1.2451132569424317e-08,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1706848144531,0.0,0.0,5.9062504220719374e-08,287.213134765625,294.1499938964844,289.2519836425781,288.5414123535156,289.8154296875,288.741455078125,285.2749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.260196427210758e-07,1.5759660557893712e-13,1.2601948640167393e-07,-2.8834094223384454e-07,0.0,0.0,0.0,-7.098278729245067e-07,60.0,0.458144336938858,-0.0,-1.0821779754998037e-15,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1791687011719,0.0,0.0,7.77257758155514e-10,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1728210449219,0.0,0.0,8.18492662535419e-10,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21929931640625,0.0,0.0,6.04534533543699e-10,298.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1634216308594,0.0,0.0,8.18490497600521e-10,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1706848144531,0.0,0.0,3.8825467285619206e-09,287.213134765625,294.1499938964844,289.25,288.5382080078125,289.8154296875,288.741455078125,285.2780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-8.316055399859579e-09,1.0379199534343506e-14,8.316045629896962e-09,-1.900707680135838e-08,0.0,0.0,0.0,-4.6842615120112896e-08,60.0,0.4161366820335388,-0.0,-4.676363849853198e-18,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1791687011719,0.0,0.0,7.77257758155514e-10,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1728210449219,0.0,0.0,8.18492662535419e-10,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21929931640625,0.0,0.0,6.04534533543699e-10,298.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1634216308594,0.0,0.0,8.18490497600521e-10,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1706848144531,0.0,0.0,3.8825467285619206e-09,287.213134765625,294.1499938964844,289.25,288.5382080078125,289.8154296875,288.741455078125,285.2780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-8.316055399859579e-09,1.0379199534343506e-14,8.316045629896962e-09,-1.900707680135838e-08,0.0,0.0,0.0,-4.6842615120112896e-08,60.0,0.4161366820335388,-0.0,-4.676363849853198e-18,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1791687011719,0.0,0.0,1.2331739795978789e-10,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1728210449219,0.0,0.0,1.2985959529920876e-10,298.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.21929931640625,0.0,0.0,9.591363814287488e-11,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1634216308594,0.0,0.0,1.2985926223230138e-10,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1706848144531,0.0,0.0,6.159932564031571e-10,287.213134765625,294.1499938964844,289.244384765625,288.53271484375,289.8154296875,288.741455078125,285.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.337302601989165e-09,1.6855450606965776e-15,1.3373009366546283e-09,-3.045489638253684e-09,0.0,0.0,0.0,-7.537892088294031e-09,60.0,0.3827164471149444,-0.0,-1.1771365605406911e-19,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1791687011719,0.0,0.0,1.2331739795978789e-10,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1728210449219,0.0,0.0,1.2985959529920876e-10,298.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.21929931640625,0.0,0.0,9.591363814287488e-11,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1634216308594,0.0,0.0,1.2985926223230138e-10,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1706848144531,0.0,0.0,6.159932564031571e-10,287.213134765625,294.1499938964844,289.244384765625,288.53271484375,289.8154296875,288.741455078125,285.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.337302601989165e-09,1.6855450606965776e-15,1.3373009366546283e-09,-3.045489638253684e-09,0.0,0.0,0.0,-7.537892088294031e-09,60.0,0.3827164471149444,-0.0,-1.1771365605406911e-19,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1790771484375,0.0,0.0,2.8910509403123896e-11,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1727294921875,0.0,0.0,3.044426169496184e-11,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191772460937,0.0,0.0,2.2485978357078548e-11,298.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1632995605469,0.0,0.0,3.0444181897681943e-11,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.17059326171875,0.0,0.0,1.4441335627335403e-10,287.2129821777344,294.1499938964844,289.2362060546875,288.5246887207031,289.8154296875,288.74139404296875,285.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-3.143374727176962e-10,3.7867322591052733e-16,3.1433708413963757e-10,-7.172283877920901e-10,0.0,0.0,0.0,-1.7753336578607561e-09,60.0,0.3538469672203064,-0.0,-6.4697822558703514e-21,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1790771484375,0.0,0.0,2.8910509403123896e-11,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1727294921875,0.0,0.0,3.044426169496184e-11,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191772460937,0.0,0.0,2.2485978357078548e-11,298.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1632995605469,0.0,0.0,3.0444181897681943e-11,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.17059326171875,0.0,0.0,1.4441335627335403e-10,287.2129821777344,294.1499938964844,289.2362060546875,288.5246887207031,289.8154296875,288.74139404296875,285.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-3.143374727176962e-10,3.7867322591052733e-16,3.1433708413963757e-10,-7.172283877920901e-10,0.0,0.0,0.0,-1.7753336578607561e-09,60.0,0.3538469672203064,-0.0,-6.4697822558703514e-21,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1790466308594,0.0,0.0,1.6374093053661554e-11,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1726989746094,0.0,0.0,1.7242767977321272e-11,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191772460937,0.0,0.0,1.2735421224541188e-11,298.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1632995605469,0.0,0.0,1.7242722874510896e-11,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705627441406,0.0,0.0,8.179163596411243e-11,287.21295166015625,294.1499938964844,289.231201171875,288.5198059082031,289.8154602050781,288.74139404296875,285.2848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.7908967364643755e-10,2.4099336722982045e-16,1.7908942384625703e-10,-4.059500235964464e-10,0.0,0.0,0.0,-1.0040821507573128e-09,60.0,0.3412722647190094,-0.0,-2.075356575010766e-21,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1790466308594,0.0,0.0,9.210427559525058e-12,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1726989746094,0.0,0.0,9.699057529344302e-12,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191772460937,0.0,0.0,7.163674167753875e-12,298.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,9.699031508492162e-12,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705627441406,0.0,0.0,4.6007794796132367e-11,287.21295166015625,294.1499938964844,289.22564697265625,288.51434326171875,289.8154602050781,288.74139404296875,285.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0098288871773775e-10,1.4388576468277382e-16,1.0098274300096576e-10,-2.2875926153353987e-10,0.0,0.0,0.0,-5.67524693906307e-10,60.0,0.3293115794658661,-0.0,-6.566557944674438e-22,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,2.8142974062284054e-12,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,2.9636009358374737e-12,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,2.188900536520544e-12,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,2.963593129581832e-12,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,1.4057937106071172e-11,287.2129211425781,294.1499938964844,289.212890625,288.5018615722656,289.8154602050781,288.74139404296875,285.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.8020143497120564e-11,2.178761142548541e-17,2.8020120945715377e-11,-6.528691476326287e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,0.3064985871315002,-0.0,-6.130814278477656e-23,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,2.8142974062284054e-12,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,2.9636009358374737e-12,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,2.188900536520544e-12,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,2.963593129581832e-12,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,1.4057937106071172e-11,287.2129211425781,294.1499938964844,289.212890625,288.5018615722656,289.8154602050781,288.74139404296875,285.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.8020143497120564e-11,2.178761142548541e-17,2.8020120945715377e-11,-6.528691476326287e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,0.3064985871315002,-0.0,-6.130814278477656e-23,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,1.0233808158538473e-12,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,1.0776729985825797e-12,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,7.959638265338242e-13,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,1.077670179656931e-12,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,5.111977247757027e-12,287.2129211425781,294.1499938964844,289.1981506347656,288.4874267578125,289.8154602050781,288.74139404296875,285.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-9.876858012014544e-12,-1.777842126562512e-18,9.876859746738019e-12,-2.1476237455075875e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,0.2858427762985229,-0.0,-8.106861621135805e-24,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,1.0233808158538473e-12,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,1.0776729985825797e-12,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,7.959638265338242e-13,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,1.077670179656931e-12,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,5.111977247757027e-12,287.2129211425781,294.1499938964844,289.1981506347656,288.4874267578125,289.8154602050781,288.74139404296875,285.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-9.876858012014544e-12,-1.777842126562512e-18,9.876859746738019e-12,-2.1476237455075875e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,0.2858427762985229,-0.0,-8.106861621135805e-24,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,7.675356118903853e-13,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,8.082547760419889e-13,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,5.969728834528953e-13,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,8.08252661847753e-13,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,3.8339826105571184e-12,287.2129211425781,294.1499938964844,289.181640625,288.4712219238281,289.8154602050781,288.7413635253906,285.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.910339508109926e-12,-9.757039521051902e-18,1.910349049089044e-12,-8.465295305015719e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2669406533241272,-0.0,-4.560109464673664e-24,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,7.675356118903853e-13,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,8.082547760419889e-13,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,5.969728834528953e-13,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,8.08252661847753e-13,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,3.8339826105571184e-12,287.2129211425781,294.1499938964844,289.181640625,288.4712219238281,289.8154602050781,288.7413635253906,285.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.910339508109926e-12,-9.757039521051902e-18,1.910349049089044e-12,-8.465295305015719e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2669406533241272,-0.0,-4.560109464673664e-24,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,5.11690407926924e-13,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,5.388364992912897e-13,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,3.979819132669121e-13,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,5.388350898284655e-13,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,2.5559886238785134e-12,287.2129211425781,294.1499938964844,289.1634826660156,288.4534606933594,289.8154602050781,288.7413635253906,285.294921875,0.0,0.0,0.0,0.0,1.0,1.0,6.895095388745331e-13,-1.3035181931198539e-17,-6.894964742383547e-13,-2.446838304887012e-12,0.0,0.0,0.0,0.0,60.0,0.2496086359024047,-0.0,-2.0267154052839512e-24,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,5.11690407926924e-13,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,5.388364992912897e-13,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,3.979819132669121e-13,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,5.388350898284655e-13,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,2.5559886238785134e-12,287.2129211425781,294.1499938964844,289.1634826660156,288.4534606933594,289.8154602050781,288.7413635253906,285.294921875,0.0,0.0,0.0,0.0,1.0,1.0,6.895095388745331e-13,-1.3035181931198539e-17,-6.894964742383547e-13,-2.446838304887012e-12,0.0,0.0,0.0,0.0,60.0,0.2496086359024047,-0.0,-2.0267154052839512e-24,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,289.1539001464844,288.4440612792969,289.8154602050781,288.7413635253906,285.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.077310979481384e-12,-1.161227494047156e-17,2.0773226888648466e-12,-3.420865804168449e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2416221648454666,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,5.11690407926924e-13,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,5.388364992912897e-13,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,3.979819132669121e-13,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,5.388350898284655e-13,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,2.5559886238785134e-12,287.2129211425781,294.1499938964844,289.1439514160156,288.434326171875,289.8154602050781,288.7413635253906,285.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,3.345015670702667e-12,-1.5694915016413796e-17,-3.3449998413509485e-12,1.890142339519563e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2338948398828506,-0.0,-2.0267154052839512e-24,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
