time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159420,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,2.55845203963462e-13,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,2.694182496456449e-13,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,1.9899095663345609e-13,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,2.694175449142328e-13,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,1.277994311939257e-12,287.2129211425781,294.1499938964844,289.1231994628906,288.4139709472656,289.8154602050781,288.7413635253906,285.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,6.338523456106415e-13,-1.365359373767176e-17,-6.338386846632682e-13,-7.653616781143346e-13,0.0,0.0,0.0,0.0,60.0,0.2190217971801757,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,2.55845203963462e-13,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,2.694182496456449e-13,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,1.9899095663345609e-13,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,2.694175449142328e-13,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,1.277994311939257e-12,287.2129211425781,294.1499938964844,289.1231994628906,288.4139709472656,289.8154602050781,288.7413635253906,285.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,6.338523456106415e-13,-1.365359373767176e-17,-6.338386846632682e-13,-7.653616781143346e-13,0.0,0.0,0.0,0.0,60.0,0.2190217971801757,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,2.55845203963462e-13,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,2.694182496456449e-13,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,1.9899095663345609e-13,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,2.694175449142328e-13,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,1.277994311939257e-12,287.2129211425781,294.1499938964844,289.1014099121094,288.39263916015625,289.8154602050781,288.7413635253906,285.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,3.289356417454648e-12,1.5851996614737616e-17,-3.2893722468063658e-12,3.5716486192216568e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2053228169679641,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,2.55845203963462e-13,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,2.694182496456449e-13,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,1.9899095663345609e-13,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,2.694175449142328e-13,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,1.277994311939257e-12,287.2129211425781,294.1499938964844,289.1014099121094,288.39263916015625,289.8154602050781,288.7413635253906,285.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,3.289356417454648e-12,1.5851996614737616e-17,-3.2893722468063658e-12,3.5716486192216568e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2053228169679641,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,289.0788269042969,288.3705139160156,289.8154602050781,288.7413635253906,285.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,5.781950981366415e-13,-1.427200554414498e-17,-5.781808408780731e-13,9.16114948658342e-13,0.0,0.0,0.0,0.0,60.0,0.1926896572113037,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,289.0788269042969,288.3705139160156,289.8154602050781,288.7413635253906,285.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,5.781950981366415e-13,-1.427200554414498e-17,-5.781808408780731e-13,9.16114948658342e-13,0.0,0.0,0.0,0.0,60.0,0.1926896572113037,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,289.0555725097656,288.3477478027344,289.8154602050781,288.7413635253906,285.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,5.781950981366415e-13,-1.427200554414498e-17,-5.781808408780731e-13,9.16114948658342e-13,0.0,0.0,0.0,0.0,60.0,0.1809894740581512,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,289.0555725097656,288.3477478027344,289.8154602050781,288.7413635253906,285.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,5.781950981366415e-13,-1.427200554414498e-17,-5.781808408780731e-13,9.16114948658342e-13,0.0,0.0,0.0,0.0,60.0,0.1809894740581512,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,289.0437927246094,288.336181640625,289.8154602050781,288.7413635253906,285.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,5.781950981366415e-13,-1.427200554414498e-17,-5.781808408780731e-13,9.16114948658342e-13,0.0,0.0,0.0,0.0,60.0,0.1755822002887725,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,289.0318908691406,288.3245544433594,289.8154602050781,288.7413635253906,285.3047180175781,0.0,0.0,0.0,0.0,1.0,1.0,5.781950981366415e-13,-1.427200554414498e-17,-5.781808408780731e-13,9.16114948658342e-13,0.0,0.0,0.0,0.0,60.0,0.1703735291957855,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,2.55845203963462e-13,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,2.694182496456449e-13,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,1.9899095663345609e-13,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,2.694175449142328e-13,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,1.277994311939257e-12,287.2129211425781,294.1499938964844,289.00799560546875,288.3011169433594,289.8154602050781,288.7413635253906,285.3059997558594,0.0,0.0,0.0,0.0,1.0,1.0,3.289356417454648e-12,1.5851998269098838e-17,-3.2893722468063658e-12,3.5716486192216568e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1603637486696243,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,2.55845203963462e-13,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,2.694182496456449e-13,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,1.9899095663345609e-13,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,2.694175449142328e-13,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,1.277994311939257e-12,287.2129211425781,294.1499938964844,289.00799560546875,288.3011169433594,289.8154602050781,288.7413635253906,285.3059997558594,0.0,0.0,0.0,0.0,1.0,1.0,3.289356417454648e-12,1.5851998269098838e-17,-3.2893722468063658e-12,3.5716486192216568e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1603637486696243,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,288.9840087890625,288.2776184082031,289.8154602050781,288.7413635253906,285.3072204589844,0.0,0.0,0.0,0.0,1.0,1.0,5.781950981366415e-13,-1.427200554414498e-17,-5.781808408780731e-13,9.16114948658342e-13,0.0,0.0,0.0,0.0,60.0,0.151246890425682,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,288.9840087890625,288.2776184082031,289.8154602050781,288.7413635253906,285.3072204589844,0.0,0.0,0.0,0.0,1.0,1.0,5.781950981366415e-13,-1.427200554414498e-17,-5.781808408780731e-13,9.16114948658342e-13,0.0,0.0,0.0,0.0,60.0,0.151246890425682,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,288.9601745605469,288.2542724609375,289.8154602050781,288.7413635253906,285.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,5.781950981366415e-13,-1.427200554414498e-17,-5.781808408780731e-13,9.16114948658342e-13,0.0,0.0,0.0,0.0,60.0,0.1426362693309784,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,288.9601745605469,288.2542724609375,289.8154602050781,288.7413635253906,285.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,5.781950981366415e-13,-1.427200554414498e-17,-5.781808408780731e-13,9.16114948658342e-13,0.0,0.0,0.0,0.0,60.0,0.1426362693309784,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,2.55845203963462e-13,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,2.694182496456449e-13,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,1.9899095663345609e-13,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,2.694175449142328e-13,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,1.277994311939257e-12,287.2129211425781,294.1499938964844,288.9366760253906,288.23126220703125,289.8154602050781,288.7413635253906,285.3092956542969,0.0,0.0,0.0,0.0,1.0,1.0,3.289356417454648e-12,1.5851998269098838e-17,-3.2893722468063658e-12,3.5716486192216568e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1355565786361694,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,2.55845203963462e-13,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,2.694182496456449e-13,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,1.9899095663345609e-13,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,2.694175449142328e-13,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,1.277994311939257e-12,287.2129211425781,294.1499938964844,288.9366760253906,288.23126220703125,289.8154602050781,288.7413635253906,285.3092956542969,0.0,0.0,0.0,0.0,1.0,1.0,3.289356417454648e-12,1.5851998269098838e-17,-3.2893722468063658e-12,3.5716486192216568e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1355565786361694,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,-2.55845203963462e-13,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,-2.694182496456449e-13,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,-1.9899095663345609e-13,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,-2.694175449142328e-13,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,-1.277994311939257e-12,287.2129211425781,294.1499938964844,288.9251403808594,288.2199401855469,289.8154602050781,288.7413635253906,285.309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.132968281165493e-12,-1.2230684265402945e-17,2.1329804242298245e-12,-1.739389123185664e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1315475702285766,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,2.55845203963462e-13,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,2.694182496456449e-13,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,1.9899095663345609e-13,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,2.694175449142328e-13,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,1.277994311939257e-12,287.2129211425781,294.1499938964844,288.9137268066406,288.208740234375,289.8154602050781,288.7413635253906,285.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,6.338523456106415e-13,-1.365359042894931e-17,-6.338386846632682e-13,-7.653616781143346e-13,0.0,0.0,0.0,0.0,60.0,0.1276420503854751,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,288.8914794921875,288.1869506835937,289.8154602050781,288.7413635253906,285.31134033203125,0.0,0.0,0.0,0.0,1.0,1.0,5.781950981366415e-13,-1.4272003889783754e-17,-5.781808408780731e-13,9.16114948658342e-13,0.0,0.0,0.0,0.0,60.0,0.1200498864054679,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,288.8914794921875,288.1869506835937,289.8154602050781,288.7413635253906,285.31134033203125,0.0,0.0,0.0,0.0,1.0,1.0,5.781950981366415e-13,-1.4272003889783754e-17,-5.781808408780731e-13,9.16114948658342e-13,0.0,0.0,0.0,0.0,60.0,0.1200498864054679,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,5.11690407926924e-13,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,5.388364992912897e-13,298.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,3.979819132669121e-13,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,5.388350898284655e-13,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,2.5559886238785134e-12,287.2129211425781,294.1499938964844,288.8701477050781,288.16607666015625,289.8154602050781,288.7413635253906,285.31231689453125,0.0,0.0,0.0,0.0,1.0,1.0,3.345015670702667e-12,-1.5694910053330118e-17,-3.3449998413509485e-12,1.890142339519563e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1129154488444328,-0.0,-2.0267154052839512e-24,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,5.11690407926924e-13,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,5.388364992912897e-13,298.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,3.979819132669121e-13,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,5.388350898284655e-13,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,2.5559886238785134e-12,287.2129211425781,294.1499938964844,288.8701477050781,288.16607666015625,289.8154602050781,288.7413635253906,285.31231689453125,0.0,0.0,0.0,0.0,1.0,1.0,3.345015670702667e-12,-1.5694910053330118e-17,-3.3449998413509485e-12,1.890142339519563e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1129154488444328,-0.0,-2.0267154052839512e-24,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,288.8499450683594,288.1462707519531,289.8154602050781,288.7413635253906,285.3132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-2.077310979481384e-12,-1.1612269150207272e-17,2.0773226888648466e-12,-3.420865804168449e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1062029004096984,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,288.8499450683594,288.1462707519531,289.8154602050781,288.7413635253906,285.3132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-2.077310979481384e-12,-1.1612269150207272e-17,2.0773226888648466e-12,-3.420865804168449e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1062029004096984,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,288.8310241699219,288.12774658203125,289.8154602050781,288.7413635253906,285.3140869140625,0.0,0.0,0.0,0.0,1.0,1.0,5.781950981366415e-13,-1.427200223542253e-17,-5.781808408780731e-13,9.16114948658342e-13,0.0,0.0,0.0,0.0,60.0,0.0998494625091552,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,288.8310241699219,288.12774658203125,289.8154602050781,288.7413635253906,285.3140869140625,0.0,0.0,0.0,0.0,1.0,1.0,5.781950981366415e-13,-1.427200223542253e-17,-5.781808408780731e-13,9.16114948658342e-13,0.0,0.0,0.0,0.0,60.0,0.0998494625091552,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,288.8221435546875,288.1190185546875,289.8154602050781,288.7413635253906,285.3144836425781,0.0,0.0,0.0,0.0,1.0,1.0,5.781950981366415e-13,-1.427200223542253e-17,-5.781808408780731e-13,9.16114948658342e-13,0.0,0.0,0.0,0.0,60.0,0.0968563109636306,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,288.8136291503906,288.1106872558594,289.8154602050781,288.7413635253906,285.3148803710937,0.0,0.0,0.0,0.0,1.0,1.0,5.781950981366415e-13,-1.427200223542253e-17,-5.781808408780731e-13,9.16114948658342e-13,0.0,0.0,0.0,0.0,60.0,0.0939394608139991,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,288.79791259765625,288.0953063964844,289.8154602050781,288.7413635253906,285.3156433105469,0.0,0.0,0.0,0.0,1.0,1.0,5.781950981366415e-13,-1.427200223542253e-17,-5.781808408780731e-13,9.16114948658342e-13,0.0,0.0,0.0,0.0,60.0,0.0882674530148506,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,288.79791259765625,288.0953063964844,289.8154602050781,288.7413635253906,285.3156433105469,0.0,0.0,0.0,0.0,1.0,1.0,5.781950981366415e-13,-1.427200223542253e-17,-5.781808408780731e-13,9.16114948658342e-13,0.0,0.0,0.0,0.0,60.0,0.0882674530148506,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,5.11690407926924e-13,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,5.388364992912897e-13,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,3.979819132669121e-13,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,5.388350898284655e-13,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,2.5559886238785134e-12,287.2129211425781,294.1499938964844,288.7840881347656,288.0817565917969,289.8154602050781,288.7413635253906,285.3163757324219,0.0,0.0,0.0,0.0,1.0,1.0,3.345015670702667e-12,-1.5694908398968896e-17,-3.3449998413509485e-12,1.890142339519563e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0829586088657379,-0.0,-2.0267154052839512e-24,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,5.11690407926924e-13,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,5.388364992912897e-13,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,3.979819132669121e-13,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,5.388350898284655e-13,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,2.5559886238785134e-12,287.2129211425781,294.1499938964844,288.7840881347656,288.0817565917969,289.8154602050781,288.7413635253906,285.3163757324219,0.0,0.0,0.0,0.0,1.0,1.0,3.345015670702667e-12,-1.5694908398968896e-17,-3.3449998413509485e-12,1.890142339519563e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0829586088657379,-0.0,-2.0267154052839512e-24,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,-2.55845203963462e-13,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,-2.694182496456449e-13,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,-1.9899095663345609e-13,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,-2.694175449142328e-13,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,-1.277994311939257e-12,287.2129211425781,294.1499938964844,288.7723388671875,288.0702209472656,289.8154602050781,288.7413635253906,285.31707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.132968281165493e-12,-1.2230683438222329e-17,2.1329804242298245e-12,-1.739389123185664e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0779936164617538,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,-2.55845203963462e-13,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,-2.694182496456449e-13,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,-1.9899095663345609e-13,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,-2.694175449142328e-13,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,-1.277994311939257e-12,287.2129211425781,294.1499938964844,288.7723388671875,288.0702209472656,289.8154602050781,288.7413635253906,285.31707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.132968281165493e-12,-1.2230683438222329e-17,2.1329804242298245e-12,-1.739389123185664e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0779936164617538,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,288.7628479003906,288.0609436035156,289.8154602050781,288.7413635253906,285.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,5.781950981366415e-13,-1.427200223542253e-17,-5.781808408780731e-13,9.16114948658342e-13,0.0,0.0,0.0,0.0,60.0,0.073289044201374,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,288.7628479003906,288.0609436035156,289.8154602050781,288.7413635253906,285.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,5.781950981366415e-13,-1.427200223542253e-17,-5.781808408780731e-13,9.16114948658342e-13,0.0,0.0,0.0,0.0,60.0,0.073289044201374,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,2.55845203963462e-13,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,2.694182496456449e-13,298.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,1.9899095663345609e-13,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,2.694175449142328e-13,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,1.277994311939257e-12,287.2129211425781,294.1499938964844,288.759033203125,288.05718994140625,289.8154602050781,288.7413635253906,285.3180236816406,0.0,0.0,0.0,0.0,1.0,1.0,3.289356417454648e-12,1.585199992346007e-17,-3.2893722468063658e-12,3.5716486192216568e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0710775777697563,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,2.55845203963462e-13,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,2.694182496456449e-13,298.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,1.9899095663345609e-13,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,2.694175449142328e-13,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,1.277994311939257e-12,287.2129211425781,294.1499938964844,288.7558288574219,288.0540771484375,289.8154602050781,288.7413635253906,285.3183288574219,0.0,0.0,0.0,0.0,1.0,1.0,3.289356417454648e-12,1.585199992346007e-17,-3.2893722468063658e-12,3.5716486192216568e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0689315348863601,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
